id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
70_27_10_8-20221107,2022-11-07 12:14:40+00:00,2022-11-07 12:21:26+00:00,406.0,4.769536808732336,0.3618015550624955,0.6497304622856613,0.0488296167774457,135.82644460900872,10.435908650552255,0.4398253008217643,0.033554299714708,0.4517106823709893,0.0344647580583011,1473.0183682690315,113.76348249525417,4.898425965539541,0.3716509833395621,16.838384435743023,1.2425394886439918,83.86450310659231,0.1785638699375115,0.2007813617220607,0.014816415223412,4.499473422932352,0.354575275558609,19.327723363151588,1.5166192712902202,109.74585346442042,9.233070071908331,0.7931767650361972,0.0673847555686109,0.8778217937847705,0.0805304274822623,4.979663355736452,0.428824441253169,10.000684245573868,0.1670593508119757,8.00238625267026,0.1330073858115158,1.3471241746008975,0.0971546142452161,69.9983264487872,0.6393999466335254,65.5512905089929,0.6670906253576441,4.4388027877197205,0.071781810088227,59.58740688783399,0.5348065813376999,26.63957144350059,0.6446802094375754,21.788679816315,0.7197868403183028,26.61332841570188,0.7702308088389587,67.40385980485577,0.6790938012192735,7.998745441813205,0.0798218653455596,17.490977368708453,0.2227304647072472,48.93567030873549,6.312986195580801,216.04326815791697,10.254746663093384,424.8703647351399,10.756345304820298,424.65573916536215,10.719406474276584,0.0422632311861096,0.0017737723671628,0.002751650045433,0.0002833984761586,0.0053546591155943,0.000488500290448,13.002958826226136,0.2558444400471879,0.0,0.0,620.9041369901825,15.243720762441624,680.1928907233138,17.002085642060802,24.523798069998467,0.5762559715701118,0.0,0.0,31.056928911819835,0.5779240627939656,40.0,0.0,1.0,0.0,0.0,0.0,0.0663999989628791,0.0,29.970122379622435,1.0928250892518994,0.0527999997138977,0.0,0.0,0.0,0.4025923644233807,0.0021224849082352,17.0,0.0,0.0,0.0,0.1835000067949295,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0289007382504091,5.161848731517585e-05,59.66999816894531,0.0,0.3106039404281842,0.00583467267725,0.2993751243123867,0.0098449502306421,1.0,0.0,1.0,0.0,26.368325101918188,0.4889561038580824,33.00093605718002,0.1971865863782538,1.0,0.0,58.43000030517578,0.0,0.0976849749427417,0.0006051500713823,58.41999816894531,0.0,0.0199337435078811,0.0001162247593887,26.307881839169657,0.8086861476493166,36.13626979019841,0.1287781810610658,0.0,0.0,33.54063977396547,0.0983520312581772,,,10.0,0.0,53.91637088042762,0.0340670216931322,177.7799278221694,0.2080812206750836,70.27722637943141,0.4020690467287715,128.63134938507832,0.2132026466450705,92.6553146099222,0.4134169959561781,650.834310296721,71.86764355905203,26.69823257559039,0.2776995167146444,20.42696205853241,7.189205164875483,81.70873519822294,0.4058436405322089,66.99916867088649,0.4465164727294548,1.0,0.0,51.868573080729966,0.5201435303785745,32.52126047294128,0.1573170249172639,70.0,0.0,65.35211196673914,0.4604510874798159,143.90457792235125,0.178796589603885,57.97966016572097,0.0359864240888139,102.04997978774198,0.3081996371653714,31.319735304319583,0.2590358740991679,53.91765244958436,0.0375957029237091,46.539321843039225,0.0263346483595498,45.26660377991024,0.0682583019543351,57.01949366677571,0.5009224582070173,849.6945812807882,4.2328848742546334,-7.500023870045329,4.063058240674027e-05,22.25517233486833,0.0995846826146567,680.0,0.0,162.4661337565906,0.2091231061206943,38.77703147098936,0.0918576499208637,29.64648495753997,0.8589223326923404,8007.411330049261,56.661203037850576,197.49221989673933,0.1588198330973131,620.0,0.0,49.40287032855555,0.0328735053833855,43.12001781745497,0.0780206074443772,8.0,0.0,40.99303129976019,0.0817616838204918,51.25319382240032,0.0249711909860714,0.0086284405850057,0.0003201342760031,114.6196004557492,0.3481788332533759,73.92198410410012,0.4372452364045046,,,,,,,,,,,,,,,,,,,,
74_17_12_8-20230124,2023-01-24 11:12:09+00:00,2023-01-24 11:30:36+00:00,1107.0,6.622377420903713,0.4174891714673168,0.3866746479966158,0.0238754340133714,97.80831735542398,6.196700088981397,0.4902421991940681,0.0270251916709689,0.504838501538427,0.0278459274773401,1320.0045435967058,73.2765866537314,6.819556016953284,0.4302131502469103,29.50354138513449,1.536264645024793,83.80769500936194,0.1797127070588281,0.3520396163106435,0.0183364264769087,4.64301790201542,0.3067847654900086,17.93052635561331,1.1515740853711562,129.17844944042022,8.31589039892434,0.6445341397585487,0.0434268157092406,0.7798910235828976,0.0591782954381985,5.618112066302984,0.4201078988914987,11.998502275740996,0.2151340094068044,7.9985186994578035,0.1296087765866222,2.3592091779963,0.1163760186772247,74.0088994632356,0.7080000542770377,69.32572999076275,0.7180716348525479,4.6865825271450365,0.1627602225207957,61.45762461354836,0.64006463571808,18.792241916927544,0.6572014491084583,10.652321322117148,1.0109315531254714,17.425497263377455,0.7588920056106118,67.40360263045741,0.6818377153215395,8.00034640745232,0.0808981525542305,18.731883440615817,2.505097335301812,29.719227250210945,6.373644525251397,250.7241843635046,10.51827770840518,443.1296284057235,22.88949588915295,442.5443626949467,23.410705060094298,0.0508631881261493,0.0175347820488613,0.0030299505159095,0.0025292636202305,0.0082373451382147,0.0003753597106741,12.996446672437404,0.2584791874532551,0.0,0.0,600.2012513049456,9.952104569117507,622.1122636783939,86.10320810781195,8.378546371086973,0.4954685656885238,0.0,0.0,31.083738123713687,11.008795747782573,35.0,0.0,1.0,0.0,0.0,0.0,6.869999885559082,0.0,36.7610888115005,0.2271369346482443,5.140713685680965,0.067898745826481,0.0,0.0,44.32345072083788,7.237158556551099,18.23793710365744,2.284269683595856,0.0,0.0,16.610000610351562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9543541537390814,0.0107601044211796,56.400001525878906,0.0,31.1510298331794,10.57504917904372,36.759945794495785,0.2231032954603689,1.0,0.0,1.0,0.0,26.44077690593165,8.760100758818522,36.3784101343198,5.959052998532624,1.0,0.0,55.59000015258789,0.0,10.235140018239148,1.140214552090284,55.39369513521134,0.8281054216784918,1.9977597109132128,0.4155522881983444,32.026630665228616,0.2104860968090782,29.991398167804004,0.1405502704310667,0.0,0.0,25.727822645785256,0.2009286540634776,17.396657633243,0.5912491243963531,12.0,0.0,53.18357434914579,0.1186752157524216,189.2601112841268,0.6203605808310291,74.62535580963319,0.8871848653347936,125.51144028743754,0.5854584163534531,80.46201101163538,0.5173528869655626,785.6168072846093,56.51952538592854,17.413819706752264,0.269609228150644,28.51783904064423,22.92845219049937,68.9117431640625,0.4561980170745545,81.39036188671986,1.0124306980917732,1.0,0.0,31.352672215076645,0.3997151871744934,24.36030183359644,0.1564358711435816,74.0,0.0,50.62288423863853,0.3327913030607994,143.8103040300626,0.5657931171055973,59.31628120925476,0.0663583484642825,92.86531794685013,0.5564322794220583,39.76951643600003,1.197572993195252,53.98110923319113,0.1110359133527311,43.88368491816327,0.1349773401565998,42.9301181162599,0.1187327445223858,37.79750561046514,0.395820502407737,885.9232158988257,28.5748579629016,-7.500020010361504,4.486341794144906e-05,8.119873617615049,0.247831687483009,617.6422764227642,53.46396401624756,166.65935981564405,0.7852558866887409,33.81727161080103,0.1365452100511461,40.46217945102323,0.5741058696793745,8387.773261065944,285.9244838182877,223.1832654172489,0.3698235430966812,599.1418247515809,5.604420082661185,48.13199345313868,0.1078740125467055,39.84228683099514,0.1375186400963973,8.0,0.0,36.95547202092199,0.1231233827683181,50.30885275657261,0.1308870668403381,0.0010943812920308,0.0001409929299645,106.55833139393712,0.7755815297148844,58.8949431270334,0.4377537202597327,,,,,,,,,,,,,,,,,,,,
74_19_12_8-20230124,2023-01-24 11:50:55+00:00,2023-01-24 12:22:31+00:00,1896.0,7.296893991056008,0.5207061643458549,0.3558954155426498,0.0245051655825921,88.84989409929857,6.364609186518835,0.5462176805778832,0.0351582691117375,0.5619597637620005,0.0361812433250362,1185.829356076286,76.82228690744415,7.507172232203023,0.5355561257809256,32.04329084610845,1.958274197585445,83.81573752857344,0.1798649289318993,0.3823086055883046,0.0233872313463621,5.27214636081058,0.3936792339033002,15.902970113831,1.157804087353011,113.04889096847316,8.297102857533096,0.7417550270984364,0.0563389735538067,0.9159096521862972,0.0808904526695148,6.510072350844609,0.5689407128728142,11.99546934033668,0.2079867428901736,8.001770997423778,0.130953719615039,2.563332205877803,0.1506900404231198,73.96669716691105,0.7811048822116622,69.3546633022389,0.7128943161574105,4.6218589874451705,0.1613627234673885,61.5994291783136,0.6008324305979743,20.55535339372885,0.657123162093526,12.17228627590579,0.9678659033701807,19.357417859535204,0.5793866888814025,67.39549369606286,0.6820881400076728,7.998969925792678,0.0792100408218743,18.06005172601138,2.219798539271724,32.79898561161114,6.361704393144622,252.39440905303508,10.981016761795154,441.0432350058604,22.47378401256689,441.82301922649935,21.722041203892708,0.0456780632986793,0.0148773525500945,0.0027719335972844,0.0014818496133153,0.010419713025688,0.0013452696139849,12.998084549512948,0.2650472281428265,0.0,0.0,559.2726023209641,23.485227625356323,601.6818390216885,57.31686786602172,8.206822072758472,0.9622767096927464,0.0,0.0,30.35102530169588,9.961890278386212,35.0,0.0,1.0,0.0,0.0,0.0,6.869999885559082,0.0,40.37816455696203,1.405496945070717,5.111656217886929,0.1598785429391943,0.0,0.0,42.18335443810572,6.347967350915766,17.565268857569635,2.0509076296171167,0.0,0.0,16.610000610351562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.049704625133724,0.0742020366805817,56.400001525878906,0.0,30.364936746122464,9.903276594690531,40.380801687763714,1.410897041648001,1.0,0.0,1.0,0.0,25.85929324682252,7.568098157952936,34.53969412614525,5.130508761179616,1.0,0.0,55.59000015258789,0.0,9.855722590337823,0.9875660206807936,54.60646120707194,0.4431411447487052,1.9849947294856929,0.3900866501470695,35.09447246865381,1.2107801973467316,31.1009898950279,0.0770617375595071,0.0,0.0,27.366929902306087,0.1006213131346032,19.300000000000004,7.107301893277355e-15,12.0,0.0,53.51510651101543,0.0596529651158573,192.1763368196125,0.3898327391519346,74.39796972912342,0.5938936316145167,128.52242324925678,0.3596429794274642,83.31580384572347,0.2076831876982816,773.8573657651491,58.16983675621558,19.34686461983853,0.1443369432267922,6.91896058336089,16.937045733493967,71.66220568403413,0.2077875153621489,81.77455340091522,0.7904115219666324,1.0,0.0,34.734006471271755,0.3630254361352124,25.983071472071394,0.1084304565903488,74.0,0.0,53.02035174792326,0.1641853315897274,146.5765853592112,0.1811323206031746,59.50246774295211,0.0402739892245231,95.71923123130316,0.2167488779875866,41.17749243485735,4.060304294517903,54.39001357806886,0.0489085910749453,44.4766152659549,0.0485554757945783,43.56730144436349,0.0598714740220182,41.17834326587146,0.3150846828594521,883.0590717299579,26.785550547535017,-7.50001631834336,4.643367123672948e-05,8.771413566190985,0.1667354132354202,600.0,0.0,169.73889749261397,0.3309090628559922,34.744900276892295,0.067105462708068,42.64494075050837,4.329362789139926,8549.848628691983,201.60895589079487,224.7586660747287,0.5805708047478643,578.3122362869199,19.71828805009928,48.64677168045366,0.0461233544268645,40.56749745863903,0.0459439012351387,8.0,0.0,37.76244700910673,0.0569001873111081,50.740473123542365,0.0471672449384687,0.0017271832799252,0.00063261358179,109.8745123585568,0.8583736108920891,61.621878891554566,0.1930276835077992,,,,,,,,,,,,,,,,,,,,
60_18_12_8-20230206,2023-02-06 12:06:11+00:00,2023-02-06 12:25:31+00:00,1160.0,6.504493727883307,0.4222012271563426,4.891805663165195,0.2431353996933398,99.60607785013376,6.456321359799997,0.45164595304046,0.0251166645044047,0.4683577025123325,0.0260471999536878,1432.934603985127,80.10660187891875,6.745176160474448,0.437882236121614,20.469058143752736,1.0156910795845222,83.8138946383546,0.1775444052512827,0.2442212224025227,0.0121257200474272,4.4158818312665735,0.2708282272698069,18.994270398921568,1.129588649129189,112.43400007399713,7.772441371162573,0.7470036575656006,0.0538858646949977,0.8461175781453543,0.0647839210369644,5.001798080182033,0.3326975249203158,11.999940118303872,0.206411302270817,8.001502798487063,0.128451910975822,1.6373784665814426,0.076159328791818,60.00325555520666,0.6801996408865533,56.6964976119974,0.6241997370837132,3.2944926115290074,0.1358202418895611,50.817174362412345,0.5718302515931811,18.202929724274984,0.8398903023021496,12.59713823537808,0.9793767871168604,17.94365730029321,0.9381151650502432,67.40929364101335,0.6730307851654529,7.999713592732545,0.0811766817427272,14.448913009613584,0.4314375652395646,26.78710027856632,6.584533872582336,143.45411526530137,10.513395141844574,442.2131635613591,11.603754890498896,442.5181231882219,11.487441250932877,0.0221702051337644,0.0019086972633357,0.0030485179402377,0.0017333244851177,0.0069077796019956,0.00031520670772,7097.792566153452,142.2527854097305,0.0,0.0,590.3461287392272,9.82054943476748,631.4064634652623,40.66330349738713,13.520717533726282,0.5488787683635014,0.0,0.0,30.99379236287084,13.21369860567548,50.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,33.96336364746094,0.0940566437328786,5.110017374877272,0.0566050722091043,0.0,0.0,31.31383621446017,0.9692768242480572,13.961206896551724,0.8777850986209116,0.0,0.0,16.280000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.909956982423519,0.0044344848177681,59.86000061035156,0.0,31.01764650344849,13.094828512354535,33.96287064387881,0.0942805839247847,1.0,0.0,1.0,0.0,26.3361206589074,11.022709392097688,25.354172285671893,0.7982340270713315,1.0,0.0,58.709999084472656,0.0,7.775637954679029,0.1593508294797026,58.44412144299211,0.4708562312028795,1.9297586165625475,0.7795393221431046,29.684896622032955,0.1824704307439359,26.82404016297439,0.2662267041508103,0.0,0.0,24.24586220116451,0.2515871388268256,20.0,0.0,12.0,0.0,45.008229387217554,0.0456988054737522,117.60633919814538,0.2420656330362539,73.94910456889049,0.3073541222341419,83.2460985512569,0.2243412240613273,57.86727902971465,0.3433909450442875,557.6956743437669,44.23999752678652,18.03440272561435,0.5566860208165569,33.346190288149074,9.362461975193863,50.330336340542495,0.3984828180673994,79.65920491100508,0.5583680074112884,1.0,0.0,28.83983250322013,0.6995912684392943,23.1915759810086,0.3653794215897491,60.0,0.0,39.42733797533759,0.5293255313424615,93.65922695686078,0.2070590198424385,49.199845182484594,0.0423619859531157,65.08583233274263,0.279523488118235,11.695991171996347,0.4089630996323798,45.34059765914391,0.0495812427020512,37.61438150405884,0.0501180176299222,36.58840528685471,0.0767031146790011,32.64599527161697,0.6176473120387775,884.7163793103448,5.581211175143591,-7.500032075931286,4.454110197153721e-05,11.48853451383525,0.1833213860676846,630.0,0.0,106.6638525601091,0.2348832946754354,29.59788717730292,0.1889072896055941,47.37269829059469,2.411347920499052,8272.202586206897,213.58583932082823,131.51791408144194,0.3128787482661487,590.0,0.0,40.71810377055201,0.0435615113594191,34.21160299366918,0.0974631089617486,8.0,0.0,32.00076784594306,0.1364369024174089,42.555885887146,0.0461529540945838,0.0033113325400085,0.0003305933662661,73.16890483066953,0.7884477097273894,44.43030281724601,0.4954292185242755,,,,,,,,,,,,,,,,,,,,
60_20_12_8-20230206,2023-02-06 12:35:01+00:00,2023-02-06 13:02:14+00:00,1633.0,9.51628485495502,0.952598758882094,3.430395068600858,0.1814982031475666,68.44817617959441,6.801589567370198,0.6620640056176519,0.0366499725915244,0.6858147807148567,0.0379856732380326,977.1525165008176,54.20991303345018,9.857679437563254,0.9871212201557426,29.206380222533003,1.524920373576585,83.8235537663677,0.1805893805859332,0.3484293717945145,0.0182227410363119,6.567938753521867,0.5265635807287007,12.864411356720922,1.0161180661489109,74.66098649087802,4.67052357844043,1.1290962842592829,0.0727699984211375,1.361892350655904,0.1001513068253095,7.921965837381791,0.6923010254772809,11.99683350822952,0.1956758496156813,7.999221062560039,0.1276400693831469,2.3356471252322133,0.1152457173084088,60.02194087299062,0.7790567712059655,56.773590454412414,0.6638791481295694,3.229471858890317,0.2718734807383554,51.08710643291031,0.6022393161425654,19.978651519973177,0.4943528200105537,13.904699353620702,0.3873497037261162,20.001813926866987,0.5510563216609476,67.39377580605512,0.6858507168140562,7.998646822719722,0.0793899552673313,12.1867646615859,0.6523355876653399,30.09539246089493,6.155580162783559,144.4653773647522,10.644889224104285,443.1742595157832,11.643471415603054,443.028959267984,11.93434600771582,0.0114785659373469,0.0025004750611091,0.003199080308809,0.0023067613986318,0.0080314217302771,0.0003334509637487,7095.099461189382,140.88480822736463,0.0,0.0,589.9557895997225,12.105712198947264,629.3543857299326,81.84294157661701,14.00217224133444,0.670466921170857,0.0,0.0,31.104487628784927,14.403960630273106,50.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,36.4904762894116,0.0569169584837855,5.108303746634003,0.0390388043151958,0.0,0.0,24.346491136802022,1.8746187512458168,11.778464336009822,0.5588277163722717,0.0,0.0,16.280000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9408634979156942,0.0066203995033822,59.86000061035156,0.0,31.18977955960089,14.884782408774118,36.49034895374231,0.0583201041536229,1.0,0.0,1.0,0.0,26.7082670194856,11.090616406663251,19.54674829154824,1.4983393516300985,1.0,0.0,58.709999084472656,0.0,6.5779669271680525,0.2782422406318294,58.31409115157679,0.586929968427916,1.9610287732896965,0.7413978373878871,31.81097360133249,0.0933806458899757,28.324153180656737,0.0845202238548161,0.0,0.0,25.97844450764326,0.1144175519543824,20.0,0.0,12.0,0.0,45.39345848144232,0.1453006487574368,119.50871906642598,0.4658397606944673,73.55702949423181,0.3634130766457801,85.84390139185572,0.5083087438184881,60.88365317004192,0.3576562966991118,536.0461894103668,41.52818165422657,20.11378141217486,0.0685351027945162,8.98817030841853,9.857711697009128,53.39931948230228,0.2514523955771446,79.75659022239216,0.5238468305708615,1.0,0.0,32.225201543094336,0.1575376773514261,24.957377586201225,0.0499597809749777,60.0514390691978,0.90163130777783,42.60380494397474,0.1863405488661043,96.11235706541922,0.3917795906184437,49.49708243169744,0.097946374798069,67.92944623733399,0.3137793070662349,11.229696523274864,2.781944906804237,45.79139907565937,0.1051257570007327,38.345561838704825,0.1616008634631572,37.45460537117972,0.0969422789500384,35.9372342863626,0.1812616211074277,886.6595223515003,5.574516251639206,-7.50003368578582,4.221508959100144e-05,12.085670533095556,0.3821528880345665,630.0,0.0,108.81659746608044,0.4487042343882962,30.90704661531092,0.0971503558074241,46.32719510622135,2.1936973741004167,8396.661359461115,301.5483805514319,133.0734320673852,0.4918636774957162,590.0,0.0,41.35739801036603,0.110558462850475,35.19688855864413,0.1161611001877567,8.0,0.0,33.13450786312592,0.0956326795375917,43.10711559662407,0.112809719876922,0.0037914305982115,0.0001584001749697,76.20234119534419,0.7135021459403266,47.71281108167079,0.2507562812058828,,,,,,,,,,,,,,,,,,,,
64_20_12_8-20230206,2023-02-06 13:08:59+00:00,2023-02-06 13:42:33+00:00,2014.0,8.835122041434152,1.6987044554326631,3.3694457696661475,0.1762299818942585,75.43605849699108,13.267939639390615,0.6271307548483116,0.0393905284013314,0.6483445177484713,0.0407317846555598,1032.2396013020236,64.9894550217277,9.13393044497797,1.755935221918362,29.6400435379207,1.5064745583192316,83.82067282997603,0.1794402590032201,0.3536138790172249,0.0179835654294401,5.982071451521027,0.8424682714776296,14.33646976215085,1.918300417434845,83.51777483621944,7.062019189875642,1.0154101425628228,0.0894967889814998,1.2291953586760895,0.1166362857809183,7.24130818466841,1.0498432059329383,12.000335352351083,0.2143750012882179,8.000302996810536,0.1263021698952515,2.370731528883308,0.115173327310917,64.05853634775323,1.3330302421315172,60.41947977891756,0.8034043115030873,3.6179379170845305,0.6091115307963757,54.01346437191891,0.7698070134505002,20.4803047152319,0.6363935131030173,14.52223734767703,1.1731066542186217,20.07490593643397,0.5562185391913954,67.41620261344963,0.6804890083708028,7.999464500364178,0.0793677415795024,15.576363795118947,3.3803224901009736,31.150039613622123,6.218163914066126,169.61522549173924,12.24403473073652,432.5078125815471,22.264753534079336,432.0327094539616,22.41174427792213,0.0297894200128049,0.0219871589027522,0.0037147715847819,0.0391327045105775,0.0082173859884355,0.0003367992103283,7092.681543913303,141.93345125459436,0.0,0.0,589.9849119100328,12.85224198329996,630.7664724109145,45.48851813284114,14.100987689208798,1.0085905430913955,0.0,0.0,31.660974776259483,5.79902518596453,50.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,36.85838275443478,0.1671732461819394,5.09929506840275,0.3626200560735468,0.0,0.0,34.68912112511613,9.771296433729734,15.103795559190829,3.1900222438342234,0.0,0.0,16.280000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9444588414488626,0.0101806806858866,59.86000061035156,0.0,31.749999995264776,4.992580645653148,36.858594650071566,0.1661053654641803,1.0,0.0,1.0,0.0,27.016712948250795,3.2281065560104745,28.25371399134131,8.320526377031731,1.0,0.0,58.709999084472656,0.0,8.553267138480193,2.1146963352906365,58.49721510621026,3.8204611937834,2.000124126524769,0.0538413612649924,32.12562057870147,0.1712977085045052,29.18235632395437,0.1940614047202503,0.0,0.0,26.561172030769963,0.1492070115992934,20.0,0.0,12.0,0.0,47.73703516985714,0.366053698360402,137.82934114973264,1.556155805493704,73.15873491295837,0.6618675262216741,96.12741517689165,1.5082466986967384,66.57331468190077,1.2252152664331009,612.0132372949897,47.39958647144164,20.20108429227827,0.1131944471913628,1.99517820182126,2.7302028891959886,57.904411664430526,1.000143909927001,79.79261555865216,0.7087993785526259,1.0,0.0,33.33892424506725,0.2131161370260227,25.48378098875196,0.1127474354608677,64.08937437934459,1.1826806229799025,45.20398474260499,0.5722818663126373,108.3112688945327,1.5540773007010158,52.3026095961388,0.2686411068522559,74.81736161384468,1.3376381071095935,14.8559856220166,4.857560306152397,48.23655604085003,0.313912515897059,40.08646587534718,0.4444325471416227,39.13662705520888,0.3470537573144234,37.70822337888322,0.3639494045690261,864.6380337636544,27.171078638580266,-7.500032472279008,4.4980775886265406e-05,12.767179752414252,0.320086111915706,630.0,0.0,123.9907534617298,1.6893390967635282,32.00095649461642,0.2646474312861657,50.1955173458338,3.71706810806991,8400.80635551142,152.1142567320417,154.34588647291227,1.6311359639931169,590.0,0.0,43.39063023905295,0.3739557096951508,36.68651806775484,0.3482302836154083,8.0,0.0,34.41740487940617,0.3090501513662447,45.286659649846094,0.3531401263171652,0.0042454555848948,0.0004121857391369,84.57548716904034,1.4652401374707935,51.26040769878187,0.8128443855051516,,,,,,,,,,,,,,,,,,,,
68_21_12_8-20230206,2023-02-06 13:54:19+00:00,2023-02-06 14:02:59+00:00,520.0,7.990388150040935,0.5192099532911804,3.245116792656259,0.1615097283719287,81.02926632857127,5.267991811693868,0.618441705924268,0.0319995874761078,0.6379211790601347,0.0330071294418224,1045.314978709041,54.373308353510645,8.242064652288319,0.5355305874888783,30.63435558883106,1.4865224560812524,83.82606445448275,0.1767598695214678,0.3654533732579721,0.0177571198103506,5.51366407063032,0.3328504999305942,15.41346211898852,0.9080917228164244,87.48816047249326,5.169314227971936,0.9714320643182836,0.0592890442397576,1.1855012944250207,0.0827654659880932,6.72862375671225,0.46506766427334,11.999052943893338,0.2011193926648791,7.999713224156224,0.1280986988369903,2.449995102972685,0.1114209288551581,68.00454583404,0.7351698074106484,63.97140257473517,0.6782978754907759,4.023720575032318,0.1745439579683149,57.12928918302066,0.6838052770996852,21.67256595357734,0.7064121639813286,16.03852925258361,0.587820204295425,20.847422916103994,0.7613538367478142,67.42351167675255,0.6713591000455437,7.996708801284374,0.080878695398345,20.218354398944307,0.2520079771833521,33.23750291596829,6.67599133186657,198.61978166920989,10.858828867295635,412.1225955677263,10.257597038467791,412.1965264644364,10.076075886981409,0.065919872315367,0.0033962831561439,0.0051201662362587,0.0703772419634386,0.0090505146316751,0.0004283739131732,7095.499033208243,139.7417507714532,0.0,0.0,592.3258845495129,16.796441954775972,631.0818241348255,51.67855186843896,14.231784093833706,0.529157180202547,0.0,0.0,30.935801102564884,9.403534114281149,50.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,38.2934991983267,0.3279814388258373,5.081692432440244,0.6613602852978971,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,16.280000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.977192329443418,0.0100483395202412,59.86000061035156,0.0,30.85673070687514,9.81728738913675,38.29165379450871,0.3285367443234377,1.0,0.0,1.0,0.0,26.21915383430628,7.65522310277681,41.35974993338952,0.9235642899102812,1.0,0.0,58.709999084472656,0.0,11.355557720477764,0.1126945722242002,58.15850032659677,6.510078181568844,1.993749998166011,0.430961522597066,33.32938463504498,0.2965567995409198,30.42078418731689,0.2666151649778704,0.0,0.0,27.40596145116366,0.270182031729788,20.0,0.0,12.0,0.0,50.23726828648494,0.236326496954694,159.20239791870117,1.0139843753002182,71.68961099823673,0.3206111392997729,108.6370512155386,0.9869412411899108,73.61244949927696,0.9868099402043644,685.4741740300105,40.329272860895735,20.919415356562688,0.2607018497732826,3.3417078164907603,1.861228294349317,63.75658915593074,0.8898789787035468,79.78437302728865,0.5456942133653865,1.0,0.0,35.42754760155311,0.6181487523943081,26.43960877932035,0.2649756015995644,68.0,0.0,49.02345437269945,0.7403380039154169,123.29361198131856,0.9874889755742878,55.22847646566538,0.1692767075715149,83.23424852811374,1.0210691842240829,19.350146990751263,0.5297593530608047,50.8378115433913,0.1918342879452519,42.05169850862944,0.2762870918279606,41.05663590064415,0.2546936922472036,40.44838713132418,0.6949222400687775,824.2403846153846,3.63980554126758,-7.500030042574956,4.6204915605103576e-05,13.223461437225344,0.0848335718471429,630.0,0.0,141.85926290658804,1.1468992183018287,33.43207462017353,0.2699307971819539,49.06309641324557,1.0203209795931674,8473.625,189.69400113211435,179.05186579777643,0.9044966785876138,590.0,0.0,45.626557834331805,0.2328959438986376,38.43290997285109,0.2603933147960078,8.0,0.0,35.99754004845252,0.2550197548122436,47.65883764120249,0.2217896806291978,0.0043548846832261,0.0002503281649443,94.74322612469012,1.1957591670854169,56.10193277505728,0.8288647898145151,,,,,,,,,,,,,,,,,,,,
68_22_12_8-20230206,2023-02-06 14:03:37+00:00,2023-02-06 14:25:28+00:00,1311.0,8.232128605958724,0.540435606683072,3.19982533921954,0.178709223164939,78.65527602417029,5.180894130691516,0.6345466320579076,0.037162270858577,0.6542712827240079,0.0383232118021011,1019.530154339407,60.11111628583453,8.488023788328821,0.5573315692729792,31.076840732527938,1.7025839839284314,83.83611186286542,0.1781951742363882,0.3706873449132765,0.0203251179150741,5.720937577604924,0.3679348980799179,14.887480947374089,0.9315910054412802,84.40704593444737,5.663450955869533,1.009663427128162,0.0697956948981218,1.236807192938052,0.0983549498504092,7.007904821007909,0.5274879536742215,11.999040866920648,0.1930327380856142,7.999595025204516,0.129460169819497,2.485390276169689,0.1304646092484992,67.99392116593373,0.6494987865072194,64.037801535359,0.6816622261272941,3.959542939953401,0.1427453773657845,57.3121398893087,0.6163346618032661,22.276969357317952,0.717832351918258,16.612148835214146,0.7663248974847261,21.56996597838437,0.8210103566831235,67.39662085972994,0.6771284158975646,7.999503752366456,0.080756137774217,20.188171018538224,0.2655838236465221,34.61850605145536,6.8439681203416125,199.62206889905903,10.627751871536509,410.4679480973931,11.703909450859886,410.42060459034826,11.654741944723638,0.0653998072442599,0.0035043900214922,0.0042055067335038,0.0445813672270009,0.0093387855299749,0.0006946674389698,7096.433513868952,141.6307971824407,0.0,0.0,588.5173689189619,20.114987476886817,631.08561548135,51.10876667679887,14.395053864089306,0.6835859464093904,0.0,0.0,30.56630450146149,12.0274507729659,50.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,38.83828217123048,0.867924123550907,5.183463118623723,0.5305134399267265,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,16.280000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98976354904524,0.0245525652406688,59.86000061035156,0.0,30.510228845929483,12.511743325594953,38.83958038749084,0.8643918040707186,1.0,0.0,1.0,0.0,26.00489694048301,9.762286423248703,41.30965664512232,0.8070222324748826,1.0,0.0,58.709999084472656,0.0,11.28127386295368,0.1217653114682398,57.6788092597944,4.687979048454466,2.0053623130901634,0.609031277066351,33.80149506977003,0.730382184002942,31.043723955307183,0.366173735771102,0.0,0.0,28.101449281181843,0.4269087570559583,20.0,0.0,12.0,0.0,50.61635679220262,0.1681830753948619,160.67947470332538,0.7688291992151866,71.62965911054788,0.3456273457888106,110.50482691016296,0.8502690088507568,75.55817969676468,1.0652485266863627,666.9176143643331,40.837769199767294,21.57326614938557,0.4099368445246461,2.0490615082369064,2.35493560437732,65.56571070062213,0.9862848897698782,79.88018082255802,0.5251513684191828,1.0,0.0,36.86671748041288,0.9255798650390809,27.08193180017304,0.3876764023196279,68.0,0.0,50.59215536925012,0.913715904271946,125.06138494449384,0.9391220387270492,55.476033709051045,0.1143117360471454,85.19066258480674,1.008075805997657,19.2028857880801,0.2652954696539952,51.151647083273744,0.1556253100847143,42.57249670079607,0.2451867390856783,41.53865546510931,0.2482443492153516,41.97356998493069,0.9239363343313884,820.7543859649123,6.793106582434189,-7.500028889202872,4.232174254033248e-05,13.466971814950671,0.2077866946350147,630.0,0.0,143.66928641801567,0.8945712171101131,34.018574153804124,0.3376493853435988,48.53954766198572,1.2563928068130337,8483.68573607933,244.8520383450467,180.255973693708,0.6601647818266095,590.0,0.0,46.03212758405439,0.1988409837892766,38.96402988390192,0.2876019742514135,8.0,0.0,36.55734469124963,0.3044767720431831,48.03006868922556,0.1782595732605387,0.0045124323389327,0.0007931764184868,96.77398213750983,1.1242321732693512,57.84017919893941,0.9750686567942304,,,,,,,,,,,,,,,,,,,,
68_23_12_8-20230207,2023-02-07 11:26:22+00:00,2023-02-07 12:52:14+00:00,5152.0,8.679342075267805,0.6503277952093706,3.56398230962494,0.194450424302857,74.68089780527046,5.612672442949127,0.6011740739812275,0.0344194837121958,0.6187983621977813,0.0354085390278172,1075.7012238023333,62.11182140403483,8.933795013086119,0.669215268300706,30.72146987196932,1.6324744891051346,85.3092840070507,0.1399515958417065,0.3601198843273496,0.0191473877634305,5.010785468862964,0.3403407561443541,15.19030006910954,1.014552473620603,93.17709056740932,6.208284806087764,0.8169215949257583,0.0560740121492132,0.9954405770228651,0.0775623587336285,6.105791297569539,0.4720516250544845,11.99636902033924,0.1996856925094751,8.000737409452531,0.1263054810376818,2.457383878374185,0.1256391813975835,67.9880437738965,0.7396199238647194,64.28929691485907,0.694149376853727,3.718654603755264,0.1936661134715671,57.60636425505106,0.562702032654721,23.06766904745657,0.8013787972561895,14.364545996430564,0.862953184384001,23.392794803626767,0.8600194449126916,61.396201572840745,0.6082806725248465,8.002096226836848,0.0809473870788569,10.695121311710418,0.2357732705646705,40.81150838947492,6.466385667869044,204.4100162690464,10.663375228124352,453.4632677285277,11.579900889878598,452.6371894137641,11.617855116998475,0.0069018206198421,0.0004485779547943,0.0029357144934107,0.0121973828730464,0.009016594915168,0.0005704284047665,7817.000624830441,154.094641525082,0.0,0.0,590.2153230869233,12.45963285193878,629.7900667485604,37.28426584589612,10.93998312374796,0.5557811625545498,0.0,0.0,31.302723422553967,4.972066520747215,30.0,0.0,1.0,0.0,0.0,0.0,6.349999904632568,0.0,38.30566155318148,0.654267628727594,5.127857259989526,0.3857438486685404,0.0,0.0,20.0,0.0,9.00145945785949,0.0411052912161483,0.0,0.0,16.1299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.975659961100691,0.0171137206511895,59.18999862670898,0.0,31.28193223809604,5.270104493747138,38.305279412625,0.6544498998150347,1.0,0.0,1.0,0.0,26.591900204649622,3.849569288818512,16.040033157938016,0.0610531456975623,1.0,0.0,58.619998931884766,0.0,6.096791549961759,0.1014223932488016,58.38807229373766,1.4600216772788364,1.995329970667451,0.1814328295862816,33.334722419703226,0.5574246378979578,33.02466109080344,0.1762796766799251,0.0,0.0,30.672399117709688,0.2442027248411151,23.994759316770185,0.1444192583834875,12.0,0.0,50.87962858203035,0.0778330359217913,166.26179251167343,0.5894106292582922,73.12397695481495,0.4388755183613021,117.10273231038396,0.5140947590490444,81.46657129622395,0.534050705451084,628.7672951325127,55.74416454024056,23.37437037503497,0.4202604512809325,0.2941786502459034,1.5221829254809305,71.77898672796924,0.4780133871360931,80.28761936920027,0.6245335819277882,1.0,0.0,42.989273804315125,0.5328880386401806,29.18560801307607,0.2096173268511186,67.97049689440993,0.9699485835183416,56.581437513695,0.4941919508580622,131.08557929163393,0.4978709440371832,55.91604976772521,0.0710306353736514,91.4481162284472,0.4886306119510369,25.80446889993888,3.208921070972659,52.00946940250278,0.076415619400368,43.52366403170994,0.1244920551633258,42.947522292226,0.1128714129102544,47.92009123437893,0.5061342397204565,906.2232142857144,5.165278668635234,-7.500012101408858,4.262849193381246e-05,11.36636256856948,0.5385404177199671,630.0,0.0,149.63681712654068,0.5306458784139958,35.84410292983796,0.1564611928304416,55.977815463676215,1.3269908943123614,8405.497864906833,119.51468540875996,185.4728195237817,0.6575985187389949,590.0,0.0,47.10554093603762,0.1056550930702122,40.42211569984507,0.1261439260663314,8.0,0.0,38.206187172335866,0.1446067810718233,48.8877577603974,0.078683165135403,0.0031565368548659,0.0005460699238988,102.59663079466138,0.872447034158273,63.81766202879248,0.4802784244386539,,,,,,,,,,,,,,,,,,,,
72_20_12_8-20230227,2023-02-27 11:21:34+00:00,2023-02-27 11:47:12+00:00,1538.0,7.252550092738061,0.7183537091243024,3.493587934184773,0.3275719854159967,89.82043838156073,9.08202346045442,0.5223797088422798,0.0481492955054451,0.537638299208733,0.0495578377115939,1245.426707197436,117.72886552023076,7.464406210451035,0.739463531991466,30.17170251481312,2.7532552661363607,85.34359879498693,0.1421094780981552,0.3535326790604411,0.032262538312841,3.955388661007458,0.3837256255739215,19.053500976071064,1.875164462900476,120.2971401060094,11.7476869184639,0.6264092630223224,0.0605016799748075,0.7614282700375131,0.0883919860807991,4.807902890548248,0.5594200234741237,12.002702915235496,0.18519164072467,7.99922393353012,0.1324431207018392,2.412831915593174,0.2163501926046366,72.00309320102693,0.6723266283420661,67.63138299160372,0.7445704454326189,4.371602497475254,0.1742703769011834,60.23379020554383,0.6655752454588693,20.49279307148269,0.5903282749220207,11.303027267119692,0.634937638982949,20.032898564528367,0.5786774785290266,61.19464632163411,0.6210329995252045,8.00004667691845,0.0793203472482845,12.187252402909037,0.9588674484450078,34.69599770866308,6.470037268452317,234.09441919860723,10.82864878152314,461.7058206364055,12.281328268622111,462.0229605827376,12.31787176147356,0.0120236908931467,0.0032004504595931,0.0028540777735761,0.001718802464789,0.0085242279285169,0.0018290817141856,7425.428218617967,150.21684794446605,0.0,0.0,584.1062731031764,22.99808082213153,629.5384110537627,57.51642501798961,11.9389054112339,0.6032901770760136,0.0,0.0,30.46475004188726,10.08892448399192,40.0,0.0,1.0,0.0,0.0,0.0,7.0,0.0,37.33780267117702,2.882694689284325,5.197568339706242,0.0498457838955634,0.0,0.0,24.81590376780774,2.4998755015636207,11.739663014951391,1.2254175830712633,0.0,0.0,21.6299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9619571234066866,0.0735776903202614,58.79999923706055,0.0,30.581020745871434,9.341732811852236,37.346176807220026,2.8902568834821523,1.0,0.0,1.0,0.0,25.97278285569116,7.50985571555302,19.92486348914852,2.03134650787791,1.0,0.0,58.33000183105469,0.0,6.6506241893272255,0.3433070272731693,57.72282728386173,0.8454290384261663,1.98579973493968,0.4076792603020528,32.51521455792054,2.433672112714725,31.352496632053885,0.1626389257896351,0.0,0.0,28.16163900521704,0.1234577928435671,20.148244473342004,1.511784340936791,12.0,0.0,52.62703494008713,0.1290027344618835,184.5258122854642,1.0049197788390625,74.77668160088453,0.4526169677989578,124.04890345658995,0.8468482820584128,81.61150505452845,0.8655671234444708,740.5739598069606,44.71509352048035,20.09939941783255,0.0969508408364175,0.9140089677431184,2.153105363834803,70.34288264995124,0.6638266810463735,81.94204250698041,0.4837532231508166,1.0,0.0,36.7075896542156,0.432082040787779,26.65472363495548,0.0884641603238148,72.0,0.0,52.72564906602718,0.5915122670426367,141.45095662487807,0.8833862200528765,58.23260372543831,0.1041616483957484,93.32162338673524,0.7687558318956719,49.78106768799267,1.1205794315684183,53.60207064843146,0.1362901052715446,44.00737946489232,0.159786649756858,43.13517332139034,0.1690228252734424,42.44543555251023,0.414349055803623,923.7893368010403,6.109336716580376,-7.500012120592888,4.082765576043219e-05,11.559427953355488,0.1348587138337577,630.0,0.0,163.18370536337903,0.9686713407354752,34.73070702224156,0.1792997421018714,23.969656407290536,1.1571697061116193,8353.64954486346,248.1377464157925,208.84253919822183,0.955406089037798,590.0,0.0,48.00110371246139,0.1327881544313714,40.2308479725772,0.1736606779494325,8.0,0.0,37.59364429468916,0.1759432423467755,50.09534645824655,0.1167280243323486,0.0039645954394308,0.0005008965192638,106.2893945770859,1.2078474183909067,61.0096883017313,0.623986959700003,,,,,,,,,,,,,,,,,,,,
72_24_12_8-20230227,2023-02-27 12:56:57+00:00,2023-02-27 13:24:56+00:00,1679.0,5.006875204529583,0.4139833907090253,5.469248586141952,0.4273785252517022,129.60335829652115,10.828551480037138,0.3544370285492971,0.0276070050359065,0.3639587696855232,0.0283616689581488,1829.4358389807444,144.50573019887491,5.141381099169897,0.4252618221233054,19.22858398422584,1.4716038478335316,85.35539830174497,0.1407598914380348,0.2252771125475889,0.017242170780243,2.864616280148897,0.2312751717227981,26.60289305549645,2.1527969048795983,165.95745854193757,13.597802091389438,0.4592745677051367,0.0375780488093549,0.5158738716226507,0.0467350472897889,3.2176361515853964,0.2883006456292807,11.99893219818494,0.2224611811820333,7.996905599058771,0.128219035170527,1.5372931824969092,0.1149709784706002,72.00106388255558,0.7030122549682951,67.96549686373498,0.6769884090334741,4.030998587225762,0.1329367028812048,60.90729451201431,0.6019556011490806,23.542375148121724,0.5448007535504029,15.014326192422082,0.4176116689493582,23.9949910552821,0.5146506285828806,61.2068955016888,0.6158567965197159,7.999126591678782,0.0807994444034939,11.22147058440096,0.4969597987810478,43.93919617088067,6.831086465338903,238.7149930967968,10.625200788793656,461.7713539361183,11.81460362293811,461.8290791464577,11.765496276150936,0.0084861217788366,0.0015601087457287,0.0027888435455478,0.0013888267804635,0.0061165499418888,0.0005786693720586,7427.792532769044,148.42371522832488,0.0,0.0,590.2526920842575,9.93458551137222,629.7917190068639,54.13142394027035,11.972094165032331,0.6873209495579665,0.0,0.0,30.597838016121496,8.47389419268831,40.0,0.0,1.0,0.0,0.0,0.0,7.0,0.0,32.24823941383566,0.9969315638492274,5.069976347979511,0.0521480625893888,0.0,0.0,21.73059556312402,1.2786030981219143,10.822982709133743,0.3849718898432526,0.0,0.0,21.6299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.888123989957226,0.0118583333970865,59.47999954223633,0.0,30.594073874386662,8.613586135713106,32.24985103482217,1.0030498653067277,1.0,0.0,1.0,0.0,26.02241805992785,6.847809377335108,17.43020844587334,1.0180162434592164,1.0,0.0,59.09000015258789,0.0,6.26091721144512,0.1601979910846807,58.65540090609761,0.2482994143287634,1.986503869809872,0.4222110440857567,28.23830855837033,0.9357352863761572,34.51861514556685,0.1962060074819944,0.0,0.0,31.95253062631631,0.289615428281549,24.0,0.0,12.0,0.0,53.81579114085795,0.0456401156685892,191.60493684624404,0.6223219768451282,73.39301585534973,0.3907844013387764,132.39080487013288,0.6635917531629714,90.77927868532382,0.598207207134163,682.7531395481058,52.8085220354678,24.01571213822765,0.0960221623396779,0.7100617622888962,1.7342667020829166,79.24154030559602,0.6774194123562299,80.71758916930476,0.6730010482263902,1.0,0.0,46.24019847731281,0.7073138824819768,30.331837561529543,0.1986320798384744,72.0,0.0,61.66488824677368,0.6706177097160063,149.52219372238696,0.583117867589875,59.08847430321772,0.050561079245201,102.09771997521078,0.6764514069471838,32.4636175452858,1.9706130689870296,54.70789690682262,0.0799901815067148,45.8089356277584,0.0808674816118102,45.04742127191886,0.1306573014453763,51.815886680962,0.6886853321840524,923.094103633115,5.232868439015309,-7.5000328753518515,4.150847646909682e-05,12.62531278415973,0.1385621462825867,630.0,0.0,170.7897024966905,0.6077975292920402,37.51579484377254,0.1681778828095048,38.46422596443544,3.713028633463539,8065.684931506849,179.6922699181476,214.71372585058072,0.6237553327688364,591.5217391304348,4.602677492449078,49.48368314705554,0.0862893021530106,42.4272038935195,0.1317580693885455,8.0,0.0,40.04440972860403,0.1408156610308555,51.44186677643059,0.0750520735751881,0.0044662985094268,0.0006955050596713,115.2176463415113,0.8627231561891892,70.25578927454173,0.6323653677364033,,,,,,,,,,,,,,,,,,,,
72_20_12_8-20230301,2023-03-01 11:31:01+00:00,2023-03-01 12:16:43+00:00,2742.0,7.38345085318674,0.4893035270554376,0.3613289819059162,0.024241111086468,87.7160350377794,5.829312572676478,0.5566510486169775,0.0341656970129017,0.5730989850861996,0.035191129131516,1162.750745595631,71.67239227247676,7.601611001388241,0.5038571985281184,30.617294895771494,1.669563698427062,85.35406270903535,0.1419521285620633,0.3587106549253521,0.0195760338240108,5.113747295141627,0.3739202096903101,14.835315588764946,1.0443473125828455,104.09768119932504,8.162245031848324,0.7297680320248797,0.0605664119622688,0.8889137855315583,0.0813333908315649,6.228834577849561,0.5133223812954161,11.997764261475051,0.1970927331534895,8.001012655974922,0.1293841840879627,2.44903468881634,0.1271575057878389,71.99010104121938,0.7030516662055899,67.63698559775719,0.7201990469968981,4.358889929745985,0.167724896249693,60.14601219504178,0.643750038046554,21.14956259585933,0.8249341874847924,14.123740379633157,1.4351860550610998,20.17025622588228,0.7891917438854719,61.19700434910593,0.6201081437250262,8.00239778341443,0.0809561286580299,18.485357806991168,3.2434766252037703,33.94161443527547,6.527788900839995,231.3844901225458,11.935824004151078,428.70372242774806,26.2512670731108,428.0741722773437,26.56058694764345,0.0524514945738195,0.0259733514946425,0.0028088260667766,0.0013012135212166,0.008879506988485,0.0007369702199395,14.004727667542344,0.2828899978872603,0.0,0.0,570.4235529065644,14.299293814641306,629.7226774448607,54.20680924491224,13.363256198278032,0.7630366871497346,0.0,0.0,31.037848343212705,5.361707769458574,32.0,0.0,1.0,0.0,0.0,0.0,6.320000171661377,0.0,38.05354389493957,0.9865996313102948,5.245543215067868,0.2528169617656947,0.0,0.0,43.948851209761536,10.085286167853376,19.0004277646672,6.177232563863626,0.0,0.0,18.81999969482422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.980182367550205,0.0327975097103211,58.900001525878906,0.0,31.02869438864209,5.4930296535261,38.052702399434,0.9864043964153734,1.0,0.0,1.0,0.0,26.364186723070542,4.27788748171666,36.190029163764045,8.671035365120291,1.0,0.0,58.36227704972616,0.0935217689892909,10.400018229961049,1.867193803589132,58.52362098387781,0.4035669193260451,1.9902954029828248,0.2162863894066672,33.1073450148323,0.8281121121384497,31.24268717386704,0.2314294713134485,0.0,0.0,27.91907346448613,0.2400675542405899,20.10357403355216,1.2707726591969752,12.0,0.0,52.770032155087705,0.1976127068327888,183.2203883999547,0.9574171741342358,72.68158648856809,1.3042214490800816,122.67779594438082,1.0663427075224103,80.87571407181777,0.9765501086839417,729.9775547776059,48.21360550579126,20.230353570349628,0.312337515177989,0.6687557671210959,2.0449936202403896,69.6441671258772,0.8720110658857867,80.21714535731435,0.6463649126775926,1.0,0.0,35.937829716722085,0.7277906635842607,26.60676220087654,0.2506030401331903,72.0,0.0,52.17492669103443,0.617093249733082,140.3103308368129,0.8900735573828907,58.17343548664118,0.1053263757685075,92.49932103397028,0.94655778312237,30.4581752321452,0.7195858810537619,53.47097642816478,0.165991515472761,44.01169431200869,0.331501686167759,42.98093776021188,0.2105060598880439,41.88551864512727,0.7421024935682438,856.4124726477024,35.72186720106413,-7.500034232108285,4.266047530396182e-05,11.59868703768429,0.6124991645338944,630.0,0.0,161.93921446017677,1.236398993771822,34.617836346337604,0.2428360272784622,26.009502313503987,3.991041477045485,8483.153537563821,162.48893369300484,206.65968513071405,0.6983287259104671,570.0,0.0,47.90164485628113,0.2157106367514595,40.11303597693023,0.253835177767923,8.0,0.0,37.475749866532894,0.2555206665487188,50.043218383121285,0.2160056558962513,0.004102053288265,0.0005417739668382,105.87237017942466,1.4487029660294772,60.484101081920485,0.8360269572749863,,,,,,,,,,,,,,,,,,,,
