id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
68_20_12_8-20230302,2023-03-02 12:11:04+00:00,2023-03-02 12:36:32+00:00,1528.0,7.826899919106031,0.5708074834374416,0.3959850832604539,0.0239675358063917,82.83927465177572,6.07508342497908,0.5684595953777727,0.0339064805055711,0.5865014506310715,0.035001731613574,1138.5876715964257,68.51203019603011,8.075297210153423,0.5889269456434961,29.68838562597273,1.682954097746357,86.60129121524506,0.1038969423494613,0.3428170464376643,0.019431731081066,5.077876496303097,0.3732267198249065,13.534963702634627,0.989605944550358,97.42837504176426,6.603203688055467,0.7049346840451246,0.0485358108356092,0.8508819229455717,0.0670804695821506,6.129212226453032,0.5085037154819599,11.99834484152121,0.2026424049032324,7.998671740713623,0.1307374315350129,2.374021198911754,0.1284597461811566,67.98517196857004,0.6837783969329985,64.01817748878895,0.7134896666373017,3.982486181881202,0.1759636832665966,57.041002637816526,0.7335480674525366,20.47873534727696,0.5613308473961504,13.187164602674116,0.7072454718079434,20.02558348577104,0.514109269833388,55.19887469398811,0.5555991536232415,8.000070748532313,0.0801515490109865,14.076305698546232,1.2069231905017523,32.53190853563432,6.120354810485775,197.3228440316498,11.410395100937633,457.600780123188,17.293025622402947,457.5218283659996,17.382784966805637,0.0200747665689025,0.0061831246093406,0.0028743370381306,0.0009478799561401,0.0082962776297743,0.0007492974524985,10.99723054313954,0.2161235534464726,0.0,0.0,569.7221766439737,11.88480943136019,629.240243919618,40.56181428062972,13.482758422906878,0.8144473014355667,0.0,0.0,31.53327983586576,2.365039671663597,50.0,0.0,1.0,0.0,0.0,0.0,6.829999923706055,0.0,36.93833844449507,0.9651565004498058,5.449999809265137,0.0,0.0,0.0,30.16785339535219,3.213057841738868,13.6366579719863,1.0396693856510453,0.0,0.0,23.96999931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.966020974813332,0.03459207348904,59.56999969482422,0.0,31.533344190158147,2.356808689190817,36.93823290370522,0.9685980805039868,1.0,0.0,1.0,0.0,26.768900515521384,1.9632210057174075,24.39353403246216,2.697042866852488,1.0,0.0,59.380001068115234,0.0,7.584312828111399,0.6284711092048123,59.369998931884766,0.0,1.9967015707836104,0.0456396012443701,32.1560341463039,0.8011824565967421,30.07595752795953,0.2289579662021937,0.0,0.0,26.76092922625117,0.2825525012139538,20.0,0.0,12.0,0.0,50.30397985867805,0.4463773074276652,158.2194362660353,1.040378337624548,73.75632529608731,0.5462041709112869,107.9638406244248,1.104482997772794,72.69846246130179,1.0791360513671937,676.5045724439371,52.96708310633709,20.078660952483173,0.097540681904648,8.445874184214007,6.028467003064505,63.0712943551428,0.9119072858640732,79.62134035865294,0.5972142206831528,1.0,0.0,34.51123686985196,0.4422811114681351,25.94331859418859,0.1542700214727002,68.05235602094241,1.2905495175195312,48.29585290079966,0.4942593226305439,123.13579313667655,1.2543999850254872,55.21320001492325,0.2328725968984838,82.69813422757294,1.056036011471207,22.290497170974184,2.953469150870046,50.77590938887671,0.2393525226721556,41.95208899013659,0.5765859500197805,40.92916943015853,0.2683207916516736,39.5832243789553,0.5449252711176208,915.690445026178,15.980225214230568,-7.500037234803145,4.589358805107807e-05,11.553926698200366,0.4108434758601954,630.0,0.0,141.28705044691475,1.367019510000879,33.16536545129347,0.2816604287039406,14.110200255329072,1.218392801929748,8402.56282722513,113.98613144868214,177.7398164359687,1.043799793068818,570.0,0.0,45.53741099073001,0.2954645642231778,38.26376221192445,0.3368109578834153,8.0,0.0,35.82078374243532,0.3077272969479203,47.59967689114716,0.3227257596581172,0.004317909060107,0.0003336763385451,93.65622540419014,1.6522975900535972,55.288664835285765,0.8154633336612004,,,,,,,,,,,,,,,,,,,,
76_24_12_8-20230302,2023-03-02 13:08:34+00:00,2023-03-02 13:41:22+00:00,1968.0,6.976032679479658,0.4047050185348428,0.4023212675357144,0.0210710115002493,92.6894607983754,5.408224143987559,0.5133356091974357,0.0276790757864452,0.5262862884879821,0.0283686276239074,1259.0226196507435,68.03066404495515,7.152030049702054,0.414858692721918,29.84983452545538,1.5377003691680482,74.31173125906302,36.17919508542741,0.2430111862082939,0.3392129817732671,11.566172189752342,22.37047549805532,16.397896301691954,0.9697177526477726,118.1587441904945,7.127644665559151,1.6087262018843491,3.1171682957882103,1.6930872301457207,2.965783530724055,12.174836997912443,21.28180730432616,12.000222343031387,0.2144854180392466,8.001074484303533,0.1279122922902689,2.3876672352804533,0.1163437320576447,76.0012777231831,0.7019398271272617,71.49643826549178,0.6999787991850822,4.498607240451109,0.1204260019040312,63.8593634894256,0.673132091887781,24.10691321488332,0.6435505213769738,14.768030713660876,0.7057625107753889,24.00725318544929,0.59713900822226,57.87226609999372,5.915292833597049,8.000809162212809,0.0809526969298789,12.429464140832293,0.7789364569597391,43.96580404005674,6.365969507251417,273.4487572073622,10.732660643908998,468.1832203751335,12.184051713982656,468.0500060779314,12.166833604151735,0.01240920334567,0.0029467607358824,0.0027166095369964,0.0011237699988629,0.0083538693088922,0.0005018585335957,10.998038293331335,0.2209615565197472,0.0,0.0,569.7243637892578,11.756956900457938,629.5969601382014,51.30596267012013,14.629489461587774,0.6370406227997352,0.0,0.0,30.945491209262755,2.912351155377623,50.0,0.0,1.0,0.0,0.0,0.0,6.829999923706055,0.0,37.11088262147051,0.4129313752340364,5.449999809265137,0.0,0.0,0.0,25.13800305758065,1.999394155718495,12.01691447719326,0.6530986878115006,0.0,0.0,23.96999931335449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.949359804391861,0.014625860477182,59.86000061035156,0.0,30.94902431771038,2.920103453105206,37.10988315140329,0.4117909015574134,1.0,0.0,1.0,0.0,26.283882119791294,2.474933784206488,20.202357706015672,1.6443260921755969,1.0,0.0,59.470001220703125,0.0,6.71941563947414,0.3138051277839754,59.65999984741211,0.0,1.98943597974816,0.0504272130850272,32.31944108784683,0.3655855938800982,35.10195792593607,0.172646987457831,0.0,0.0,31.61514266525827,0.1759791529914523,24.0,0.0,12.0,0.0,56.31982202840045,0.2486207161484026,215.90571240680973,0.5423857005043997,73.51806776909231,0.3748692480648686,145.47467987711838,0.6847022330824284,97.3112813088952,0.8465292836940023,750.0526141655155,61.04177975304562,23.99027487708301,0.1414965635239469,2.7962157396766227,2.584502747090396,84.43665620757312,0.6519648340316234,81.3877986144449,0.6762912993712349,1.0,0.0,46.27003902342261,0.460802323547723,30.53558185817749,0.1343883897473893,76.0,0.0,64.16454547789039,0.5973115564099037,165.71520393650707,0.642810725809471,61.79218138718024,0.1278004094554582,110.36019790463332,0.8103206058266842,44.83940907057392,2.119890892828659,56.96431585637534,0.1241210231597945,47.77068963864954,0.2116415862834371,46.49615806098876,0.1532800674953293,52.73905322222205,0.5048642703787928,936.5076219512196,5.883444355127485,-7.500035933605054,4.353443008169589e-05,12.935518328251876,0.4364371466860395,630.0,0.0,190.7338898356368,0.7567229191776412,38.386779637840704,0.1839439483667816,11.785708186103076,0.4457301751141643,8340.208333333334,132.24339058531206,242.84525848016503,0.6876545400012861,570.0,0.0,51.39563058062298,0.1465063700203483,43.72176432028049,0.1872931935316112,8.0,0.0,41.15502887431199,0.1845567522999038,53.5535940426152,0.1464094740073174,0.0054319632955168,0.0001191233135079,125.842937574154,1.2848897347019366,74.13600670031416,0.6875067447955926,,,,,,,,,,,,,,,,,,,,
76_20_12_8-20230306,2023-03-06 10:18:46+00:00,2023-03-06 10:24:21+00:00,335.0,6.362356827581399,0.5879004706906958,0.4010163319721313,0.0341070678858103,102.23541861341307,9.62265753532164,0.4814347575017396,0.039902899301588,0.4946190776935724,0.0410159129385263,1348.8548698057357,114.47135592684036,6.53659687726329,0.6042635833008648,28.415722060691383,2.30047324940824,85.18207469631004,0.1423067041101933,0.3335887101052474,0.0270101795374222,4.210033373335918,0.3927202610311937,18.29082567499356,1.722575144810423,128.67131333133182,11.495106228551862,0.5979555525945217,0.0530606150331869,0.7172648076008671,0.0745521071494922,5.050015864450536,0.5444000104679044,11.998884881646005,0.2193668144699458,8.001148669836834,0.1320381148579696,2.2729677674823696,0.180193058175295,76.01292257179254,0.7748061331764631,71.30182860056547,0.7050382947183296,4.704886737272246,0.2078162128747987,63.12734866011488,0.7124245620754899,21.13621033612896,0.5763895990581858,13.813279518279442,0.6516308427754817,20.14498066304118,0.5364407415927902,61.935232564635015,0.6099228549996332,7.999665065759029,0.0789969993038447,17.92660745588649,1.362871958619136,35.90580176760364,6.525834031418258,266.27151956279647,11.123597842543033,441.3315525792105,17.139516309462465,441.1092866922432,16.932053052661985,0.0459353323857792,0.0101423781020707,0.0028020495421122,0.0009050634748034,0.0074008561382891,0.0003793986279152,12.998402126515566,0.2601480764492567,0.0,0.0,590.5385399580105,12.728197183313098,630.0208336832527,46.12336293934015,15.838415750429494,0.4963941699445056,0.0,0.0,31.142157472069584,2.216324409920428,40.0,0.0,1.0,0.0,0.0,0.0,6.650000095367432,0.0,35.142119871680414,0.3544479465368394,5.570000171661377,0.0,0.0,0.0,41.71617882572004,3.624818125203103,17.443426058185633,1.1991975812023696,0.0,0.0,14.800000190734863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9324776763346656,0.0091844496638963,58.709999084472656,0.0,31.14922375465507,2.1186548716863505,35.14068663867552,0.3514238964056603,1.0,0.0,1.0,0.0,26.440776147415388,1.7668084516288152,34.24394040463576,3.06682889146841,1.0,0.0,57.66999816894531,0.0,10.057611912399976,0.7478599232419302,58.040000915527344,0.0,1.9932835835129468,0.0409451223107922,30.646447833616342,0.3083600671415176,32.43046816925504,0.131103218742924,0.0,0.0,28.770746219691947,0.139858215725331,20.0,0.0,12.0,0.0,55.24137044878148,0.1710239432876049,208.97725201507112,1.0932115233534732,73.30509604378022,0.4979490037560299,136.84858635290345,0.7481077981900334,88.59349797946304,0.5709823319388767,796.7294617610191,65.3600130281995,20.31064291427385,0.0550598002738101,1.5823395572491543,1.8463509907566007,76.19142219201842,0.5307847652651148,83.48991403829797,0.6669327460372126,1.0,0.0,38.0012956306116,0.5210959146335518,27.34172086573359,0.1729492200217578,76.0,0.0,56.2292503243062,0.3059955311254149,157.72440426954583,0.9253569960421492,60.98366690109025,0.1524506104164643,102.01404514597424,0.6053088744465384,67.51539505163082,0.6619176522199459,55.90597229003906,0.1573350398984792,45.96902670789121,0.1507803302426131,44.84198011711462,0.1315077016256423,44.68749798447338,0.6252090716827393,882.2149253731343,16.43951912009023,-7.500012357911067,4.0789001370171993e-05,14.100000381469728,0.0,630.0,0.0,182.66027649836755,1.105957788323795,36.03873029111037,0.1313321858541509,34.401147187645755,0.2278760126246234,8305.22985074627,103.84057918818716,237.0558690313083,0.9573121134698216,590.0,0.0,50.0476785916001,0.1439401462950634,41.84386214071245,0.1364211783833087,8.0,0.0,39.04958579219989,0.1410430237135884,52.32008498462278,0.1545709770521215,0.0043402779847383,0.0,116.95690612792968,0.8461494669658666,65.85199052042036,0.4703274953077544,,,,,,,,,,,,,,,,,,,,
68_24_12_8-20230306,2023-03-06 11:16:57+00:00,2023-03-06 11:30:09+00:00,792.0,8.7439947044025,0.7370926403009043,0.3897665128669609,0.0208929346059338,74.21395786374428,6.225812006823401,0.6059882997165132,0.0343369147877006,0.6237621857702544,0.0353680825959569,1066.7739336588195,60.810522324089305,9.000455311634324,0.758874701328456,29.832929082973408,1.5895375493189117,85.10512746629205,0.147866369033247,0.3505437522225044,0.0186984083076082,6.766801144819451,0.5552398515058311,11.532086237365233,0.9337322827741464,85.81285772466262,5.463420477407503,0.9071018237069152,0.05890530345694,1.0981753964277334,0.0817659264252484,8.192124670167848,0.7348846922107466,11.995808725328308,0.2153353115864024,8.000743672730486,0.1299624658240607,2.3862387804909675,0.1213813017156568,67.97093158124132,0.7935895050253478,64.37545285654524,0.6515890137827937,3.5885959909006613,0.2275363965945276,57.91248464036309,0.6224181942810516,23.59716036464335,0.4908625866997183,16.324933218464825,0.4407205085789887,23.97156023801967,0.5205291574249818,62.31075983826572,0.6282972690085584,7.999234656418236,0.0810207909119032,11.438177961652912,0.4518973317613385,40.745219320539015,6.1138998441048376,204.30931393843665,10.812474891994322,451.9453422675346,11.239822845066024,451.7302021155869,11.35378179481576,0.0088643515829209,0.0014551880767033,0.0028507223071232,0.0002539162316402,0.0081425617129561,0.0004577324007886,13.001848243216164,0.2611813707266268,0.0,0.0,570.3601899004706,11.742695628848956,629.1993685629383,18.10364180594217,18.119358545189897,0.5567843771326751,0.0,0.0,31.32720949673893,0.4523578059295906,40.0,0.0,1.0,0.0,0.0,0.0,6.650000095367432,0.0,36.79922529182048,0.3928514547176591,5.570000171661377,0.0,0.0,0.0,22.0743686358134,1.2039801999959985,11.040051366343643,0.3522886027729672,0.0,0.0,15.0600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9407071272532144,0.0118575590259309,59.47999954223633,0.0,31.322676704387472,0.4525970784228759,36.79844704541293,0.3945274934985062,1.0,0.0,1.0,0.0,26.59214643035272,0.3854415300026004,17.69345949876188,0.9778186335126494,1.0,0.0,59.09000015258789,0.0,6.303459618428741,0.1558747724309205,59.18000030517578,0.0,1.996489902337392,0.0119505651204936,32.060227345938635,0.3403958363278839,33.301491299060864,0.079964347981812,0.0,0.0,30.89684304083237,0.1315498337462252,24.0,0.0,12.0,0.0,51.66859616173638,0.1417680937337634,165.99294018986248,0.5729854137429476,73.03408877125132,0.3733295508880074,116.30363030867144,0.382716072525291,81.76338204470548,0.4349190216610851,602.8425911026771,52.91124702330666,23.99391785534945,0.0499256906518861,0.0831949590432523,1.199339522792958,71.64203903891824,0.3463445723725281,80.6147436800823,0.6393917726374813,1.0,0.0,43.35425405791312,0.1472545618436132,29.57115671851418,0.0521284930991762,67.87878787878788,1.3722251833421562,56.40948468988592,0.2654484006807016,131.35029696454905,0.5206495594201087,56.225796169704864,0.0836724244379367,91.22680895256272,0.4415240519248404,25.384823193401235,4.833860360481203,52.05646279845575,0.0976519247332226,44.01725058122115,0.1267198826863045,42.97760789081304,0.09867958871047,48.446706656253696,0.2027658084361473,903.4621212121212,4.4856076271105785,-7.500030135265504,4.365994013901037e-05,15.924873725332397,0.2317416182194297,630.0,0.0,149.13853298534048,0.5723214199107524,36.04757785797119,0.0803164874926181,28.98194958465268,0.6999918686072607,8357.902777777777,39.57495497641186,184.82370954571348,0.5566711263215454,570.0,0.0,47.22761050137606,0.1101328899225717,40.61897121776234,0.1070191162728395,8.0,0.0,38.39280774858263,0.1012469359076386,49.13620008603491,0.1110485131532725,0.0054267170530922,5.449233927780304e-05,102.63225532300544,0.7336681811895762,64.08913660531093,0.2778848239808065,,,,,,,,,,,,,,,,,,,,
64_23_12_8-20230306,2023-03-06 11:38:21+00:00,2023-03-06 12:59:05+00:00,4844.0,9.83269712345276,0.8612472152283764,0.3876433574861705,0.0229052955180416,66.05625957861541,5.762177061771769,0.6529300110879137,0.0391231728819826,0.673473042892352,0.040390933885566,990.7815412081428,59.60646353332702,10.142022952415845,0.8882820754411959,29.755983908156537,1.6434782564278652,85.10709689466368,0.1463086263888104,0.3496305696585424,0.0193138578973905,8.045847502290592,0.6984161212647907,9.707386841869488,0.8293715090232211,74.30329807879468,5.339926454865828,1.0489696759294276,0.0776645403148939,1.269100358900947,0.1056901037027693,9.734240210202358,0.9219988412302906,12.005427306430674,0.1879952012295946,8.000800101250146,0.1279078380117246,2.3801078250090346,0.1257773941599893,64.00823440047391,0.6794712633668543,60.813227377527696,0.7315178214605037,3.177740090019713,0.2123701852680823,54.95344876038455,0.7607894258276503,22.79443459455162,0.9205618711493364,16.307763800869434,0.8504452864161185,23.323559161182,0.951407378206186,62.30240979123457,0.6215167120140597,8.001446182947026,0.0796381119667058,10.533484076593409,0.2079024969398247,39.17736527858461,6.78553285209993,174.90517476874305,11.693818770849283,447.6446018911653,13.867668450517384,448.2515815224472,13.978234666305692,0.0069017196239849,0.0004388153963345,0.0029550678755592,0.012899636503743,0.0081855617205322,0.0006164216384384,13.00207349770648,0.2552534191577421,0.0,0.0,569.8068012851504,11.424373460017938,630.2467044309499,17.891067680649154,18.59010347819315,1.4702502221996323,0.0,0.0,31.775852073823785,0.5279493031468169,40.0,0.0,1.0,0.0,0.0,0.0,6.650000095367432,0.0,36.83877917068444,0.7436811433525602,5.568530311966415,0.1446598812883063,0.0,0.0,20.0,0.0,9.02497314501163,0.3047332990277729,0.0,0.0,15.0600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9415710714117345,0.0183287661063925,59.68118986150236,0.2274352539290462,31.776940563510607,0.5245834678494022,36.8388335970588,0.740942693957622,1.0,0.0,1.0,0.0,26.967985146110653,0.4457087860958013,16.036181047078895,0.0596896621007988,1.0,0.0,59.28884221698311,0.2355030285225995,6.114616024602454,0.1013514435633241,59.37558069394503,1.3241405906661452,2.0030305503716064,0.0123848776424798,32.09040053239251,0.630184130021338,32.162951289081654,0.3922415725999912,0.0,0.0,30.12791076167176,0.3015359784825542,24.0,0.0,12.0,0.0,49.21561354078801,0.3271851585224434,144.2134398878556,1.880948980626293,73.01339357139001,0.383953993861102,103.32888320494446,1.918080160557442,74.29639859754718,1.501405482732989,531.4740737423633,49.396776469297095,23.37941150051025,0.5325762094341691,-0.1451205065386242,1.074098436523538,65.41642339440243,1.4829069095642369,79.88332757514907,0.5944982244740054,1.0,0.0,41.6191262513719,0.8152938749597022,28.72679604940627,0.3878924319464142,64.0,0.0,52.53358718090861,1.160082746924165,115.95337085582123,1.920165232043792,53.36043354069074,0.2693803628076044,82.23960051154617,1.6761768597441675,17.688529575723813,1.0829893624147322,49.50642111358517,0.3331968640891086,42.13007833227257,0.3808394776237537,41.08987409905104,0.3957275876860527,45.78384170248723,0.9630562557306208,895.6585466556564,9.931553329308445,-7.500028081712006,4.628503596071147e-05,16.95026840954945,0.6089629739544604,630.0,0.0,130.87829381941174,1.9969466750459104,34.71446623042238,0.3895167319288492,30.38983864788178,4.607780464367628,8354.860033030553,64.06085212555651,159.79692882786694,1.747996509034473,570.0,0.0,45.051321522644194,0.3694183295855364,38.91055356914794,0.4042596584288621,8.0,0.0,36.86893100722775,0.3996294025357983,46.83814550883312,0.3380286637491467,0.005992298259309,0.0004503317167233,92.12476701051315,1.6861339856153443,59.13091020954236,1.2942017778814645,,,,,,,,,,,,,,,,,,,,
64_24_12_8-20230306,2023-03-06 13:00:00+00:00,2023-03-06 13:51:43+00:00,3103.0,9.942718296590408,0.8252389382003443,0.381722705214988,0.0254578615015577,65.25216275330767,5.408942712912803,0.6780992009483849,0.043440932453867,0.6995290518797754,0.0448520545041723,954.1699487509962,61.66031187727883,10.256919512652376,0.8515295641393087,29.82077088756256,1.7464404462426757,85.11853408788815,0.1448337570897127,0.3503453367240798,0.0205310189268577,8.473461292561863,0.7130229885668526,9.266832078198696,0.766926090127434,68.95411805499275,5.317333136099883,1.1377998264423763,0.0901278690450777,1.3775653656769635,0.1226288437132503,10.259126018268049,0.9597083278356934,12.004283578230451,0.1963936504103874,7.998969254755786,0.1304142435532862,2.384774525084636,0.1350969501906612,63.9936684273048,0.7095355753511632,60.85898042557384,0.6790598249614532,3.144059090828196,0.1777862784845605,54.78832103807476,0.6361237899617667,23.88215456925665,0.5836595016015047,17.97852657124947,0.8429318813213341,24.03026652285467,0.5418842041964871,62.288920895904,0.6154978063281195,7.999248046868042,0.0809640801403312,12.809892927188432,1.04914277918418,38.60565396631011,6.896927346337203,174.80329134279293,10.705368705634962,441.29825175008017,11.724941300256248,441.2717915720465,11.671061089032383,0.0140362728819484,0.0041769730279778,0.0035594376228922,0.0253643782264635,0.0082222915610965,0.0007834233061291,12.994607802052988,0.26130087373451,0.0,0.0,569.676583898646,11.715753871357377,629.8151510623109,17.97759976466941,17.478084188024358,0.690015482382336,0.0,0.0,31.72491175706564,0.4904906202499113,40.0,0.0,1.0,0.0,0.0,0.0,6.650000095367432,0.0,36.89987716158475,1.0781633833592916,5.564250896486436,0.286265532366106,0.0,0.0,26.303306467103603,2.773346436006681,12.374529933222563,0.9278695403302016,0.0,0.0,15.0600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.943980072760944,0.0256431341094313,59.7599983215332,0.0,31.727125333195303,0.4906051300755319,36.90089910214,1.0784394643453312,1.0,0.0,1.0,0.0,26.92921688830972,0.4216751771109916,21.161263276867587,2.284104581626601,1.0,0.0,59.380001068115234,0.0,6.890721885842198,0.4306619775389814,59.41735217051087,2.621532865132804,2.0032033485402763,0.0122281378474332,32.14670319454231,0.9150820913283604,32.20157904445146,0.2271364241541365,0.0,0.0,30.09800187411172,0.3593955426202374,24.0,0.0,12.0,0.0,48.946540962831456,0.1333316976557578,143.80754542742628,0.5973352201263783,72.60460853181633,0.5808048379258607,102.6636909831542,0.8027512392081007,74.09107365855624,0.640313349772108,534.5368892117696,48.30075426244198,24.118428240427846,0.1162243625318343,-0.1161519688942184,1.0762707438423056,65.25918331754772,0.641357005764239,80.03355634313033,0.5578278822145695,1.0,0.0,41.42427164779107,0.789437538071782,28.93098076474002,0.2322249938799639,64.0,0.0,52.46974466848174,0.7011414842220031,115.42296682708768,0.7190230545196509,53.21798620245513,0.0986180544171919,81.96272448958638,0.6795665766428672,18.7333828619036,1.039052092916395,49.40251171715676,0.1155660075731233,41.97985122390536,0.1223921641895914,41.02931915588084,0.1575045419714702,45.75878604073852,0.680548757084604,882.8933290364164,5.569986336597463,-7.500009657834908,4.040471752161083e-05,16.87818193942779,0.1464520247816691,630.0,0.0,130.36639625089538,0.6126108738057818,34.69759012382721,0.2311137712056997,37.60621196563652,2.646397583538899,8417.931034482759,255.0960912776677,159.48611722621,0.5983091700257545,570.0,0.0,44.93871622088645,0.1296009767070053,38.84787204163404,0.1814687327574173,8.0,0.0,36.82529636571148,0.2035644859123112,46.68639070373791,0.1257084373259438,0.0065112907224572,7.022209584669483e-05,91.91788208765097,0.9572972541400288,59.050272353648985,0.6952682589538176,,,,,,,,,,,,,,,,,,,,
68_27_12_5-20230328,2023-03-28 10:50:43+00:00,2023-03-28 11:46:01+00:00,3318.0,10.877706967800371,0.891132246216011,3.581204008444075,0.2048213220558163,59.557827020699634,4.869001554007144,0.6525563658071049,0.0483203341272752,0.6705348411673744,0.0496663729318581,991.6090746652636,73.63619039784625,11.177395094325083,0.9158916940456592,48.248780640253614,2.717755845290359,83.85252171351505,0.1756811554266479,0.5754036152388036,0.0324452757432263,7.13807385594394,0.5737886898245328,12.0674345477411,0.917577921988186,78.06447520029172,8.37652613735491,1.110270797361045,0.1276361977633974,1.589484229268887,0.2092747457151398,10.21807823367037,1.0399175910749563,12.001484727291414,0.1835042149665564,4.99998577536249,0.086223033635378,2.411731946782015,0.1295915178625653,68.00508637537799,0.7288467999867679,65.09668304661108,0.6711373417044464,2.908885566652526,0.1710623132650443,59.4720354219008,0.6077335996881638,26.593647808178584,1.918301074722904,19.51441838753,2.0970338754516846,27.49512447863255,1.7478555050171285,67.39769119832201,0.6662385655277222,8.001418163494971,0.0802957544090559,10.172783061637102,0.7713753743065397,47.31176447521151,7.464599865372988,212.5620474109097,10.643950898392092,307.75070910736247,13.722567401108392,307.29634075514696,13.612801340499182,0.0077025557761954,0.0027012391637088,0.0022619498350964,0.0155541605903067,0.0086431326447324,0.0007299583489869,7985.970479215222,160.82284406293655,0.0,0.0,569.9538237826824,12.677861056311968,630.0300412569143,42.7542404921314,21.548921166892367,1.4088444067316963,0.0,0.0,29.21255679185165,3.409790862341561,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,37.61582057486103,0.9465867085708164,4.8183003523897305,0.1384492038188164,0.0,0.0,20.86025617839774,2.555312096471177,9.512430972834537,1.165590473227647,0.0,0.0,15.850000381469728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.957986779066365,0.0234691195468198,59.66999816894531,0.0,29.207305601233816,3.386613280360078,37.61538578560009,0.947562225753766,1.0,0.0,1.0,0.0,24.80687763175021,2.772401403923151,16.724858471397322,2.0577125165203856,1.0,0.0,59.16776875087193,0.2506445172300982,6.199364074387415,0.2853681358309836,59.27241091989767,1.6190548356852348,1.964710694181409,0.0414228617995641,32.75076543889612,0.8031996338127961,36.27121334754249,0.4801452236367918,0.0,0.0,33.39472533048385,0.552306912612771,28.0,0.0,12.0,0.0,53.538639293944286,0.1216081464196431,174.55830980223874,0.5386876120804795,12.490502857454551,0.5564669983738972,125.15718760154132,0.8364197495320698,90.45615150814965,1.2200278412693872,494.00078998034513,53.71012882853347,27.434710552636364,1.338389723672582,0.8181500679186269,1.456855498346513,80.02599091900623,1.2566444117457805,80.2976072596251,0.5301170229029291,1.0,0.0,50.260666610966105,1.5528737209103758,32.878852471736195,0.7147239362858848,68.02411091018686,0.6193261016954182,63.91886457612243,1.3400506756503037,139.62020140976128,0.7075412966194113,57.75477427872927,0.0880638039741641,99.10611399259102,1.085621240971202,16.763081422690743,2.461525339056519,53.7425859024756,0.1001371864982513,46.119122751798166,0.1867699554849126,45.06120670955536,0.2249376599267263,55.16378274518657,1.9374376155818247,614.9080771549126,15.06064370749905,-7.50003265127351,4.383009782946534e-05,19.257866257569244,0.5159031888970782,630.0,0.0,157.37502182586283,0.6421976975795045,38.80459964469372,0.3929312696466716,22.024292425623567,0.7859713741910558,8320.198312236287,137.09938656852486,193.0109441388149,0.5502806701170305,570.0,0.0,49.24596285460727,0.1564507718464099,42.91104892824988,0.2613554779303037,5.0,0.0,40.88177147164554,0.3441369095690938,51.03787754787746,0.1391042229142336,0.0067612449217513,0.0005514706526299,111.81724108925349,1.0370624184934978,72.73918892260845,1.4042182695301073,,,,,,,,,,,,,,,,,,,,
72_28_12_5-20230328,2023-03-28 12:01:15+00:00,2023-03-28 12:35:11+00:00,2036.0,9.910813283032564,0.7110483460665773,3.59908621217771,0.2179536147470383,65.30753786284113,4.708678908228631,0.6009259620673681,0.0369763964971198,0.6159127483783549,0.037891146383859,1075.642481683344,66.82232942835793,10.158004842119375,0.7289739691433939,48.10522481674008,2.9310312138287373,83.85231018960127,0.1788740157190179,0.5736931326779627,0.0349876962584608,6.358905248278808,0.4296767220852977,13.528344235424232,0.9024764166250612,90.29611574984024,6.203462455840151,0.9530026127547876,0.0668942403482651,1.3638276302283414,0.1305303271314001,9.100169352179714,0.8535664249811168,11.995472969110912,0.1812977965505032,5.001487584736428,0.1091732154511005,2.404844534195151,0.1370134434096428,72.00446888902864,0.6735021061414671,68.80898425930012,0.6901539151087581,3.186234762280553,0.1280433297358053,62.65223414638155,0.6680184834947065,26.912905164546327,0.6979095371803871,19.432197882308927,0.7106729154976091,27.90326622266321,0.6318047815287312,67.39469300973758,0.6798138447307649,7.999283516295199,0.0795481368908,9.99541475366762,0.312929822127915,51.563165887209806,6.502032476361791,247.8699817014744,11.012425950146527,316.9089050578798,11.2821731981071,316.8008682586926,11.4682990524106,0.0070312328106212,0.0011299643115396,0.0023622988176902,0.0191048882980126,0.0085115328077244,0.0009449962925131,7982.381263382845,160.27043705438993,0.0,0.0,570.1594209122954,12.171491413750676,629.0648534500244,39.3754432091681,22.059909703485005,0.6289092081090049,0.0,0.0,29.09912252707191,2.5009955875363685,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,37.44779402802173,1.368048263293585,4.817210387621507,0.1779785800501278,0.0,0.0,20.163339894038053,0.9846462975415798,9.239270245396552,0.7238174599046225,0.0,0.0,15.850000381469728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.952396901979428,0.0320902394895835,59.87133594018303,0.1244558971873068,29.10719057712668,2.5017645414348872,37.449685630723394,1.3739434781156328,1.0,0.0,1.0,0.0,24.72141456697685,2.0458995653267014,16.16163084080739,0.7818774099407316,1.0,0.0,59.37198024367537,0.0582192282587007,6.134788806405657,0.1385867770204326,59.62959196244336,2.16420064361766,1.96268176095659,0.0373247090888368,32.609400733280744,1.1559367534177956,37.90848954955815,0.1735019274738013,0.0,0.0,34.87347775217592,0.2389490759190277,28.0,0.0,12.0,0.0,56.22050383142498,0.2115275863351177,201.6419348726104,1.123366380794078,12.726380940077172,2.442581414536576,142.31496128914165,1.0937143783561365,101.02209948181871,0.9771715822331606,541.3581286357288,67.99119656106504,27.922546111296107,0.1679942270049561,0.9504181462795654,1.6858378791518012,89.0604388268851,0.8407309831484056,80.46666497290474,0.4175942336739263,1.0,0.0,54.47440756327511,0.4796581294112075,34.17712347071859,0.1173612104676822,72.0,0.0,70.18349877977653,0.7019414876350742,159.4920921025904,1.1166638566174023,60.821150013412144,0.1541735988082685,111.4619719724524,1.0251473304582364,19.78322505408332,1.0259680453479865,56.54376504369709,0.1549856049457057,48.369282454544994,0.2587964800201303,47.31516054149695,0.1946523084985919,60.55101479153736,0.5552955521016071,633.9022593320236,9.95020028512732,-7.500029278644644,4.32213264218715e-05,20.32794698141881,0.3061361285671435,630.0,0.0,180.51620700738752,1.0933100907759727,40.63839390797793,0.207061667170514,24.60281844223412,1.321694912643422,8286.178781925344,138.29691324476593,223.812141493402,1.0230041982832248,570.0,0.0,51.7596321105957,0.2004496814814993,44.98825589987524,0.2145302951034706,5.010314341846758,0.3512935697250355,42.85376844799589,0.2221075658937883,53.64694030252093,0.1935066345198086,0.0081396202757142,0.0001666157271707,126.36436957038924,1.1078012390181184,80.5524892900688,0.7671036002644364,,,,,,,,,,,,,,,,,,,,
72_27_12_8-20230328,2023-03-28 12:53:54+00:00,2023-03-28 13:37:18+00:00,2604.0,8.646182162903974,0.5549972596278228,3.7325061364742975,0.2106503617083791,74.81046345060079,4.8162925778834405,0.5940845811929399,0.0323284830711988,0.6091626854212159,0.0331651602409822,1087.52393111504,59.503251759803405,8.865631106222262,0.5693703123200116,30.02000044887112,1.5694139101823548,83.84696040444727,0.1772676643424449,0.3580348446509934,0.0187336802929164,5.668276029738058,0.3396933236655017,15.140717154708708,0.891875264109622,92.27977525261429,5.519374957023182,0.9301378426184614,0.0569175643385757,1.1304905513379588,0.0803344567848924,6.889133297678997,0.4806478101933362,11.998337826426736,0.1870945697582473,7.999849385455951,0.1263085601139778,2.4009441017850564,0.1194156796999658,72.00802879550184,0.7007865641072337,68.36388213430385,0.6759257545641529,3.6459003970881567,0.1421337109233554,61.68090031484333,0.6167071055842323,26.12384311870388,0.5081661441834611,18.919990120271507,0.4595440551104222,26.779220479307348,0.5123561257547642,67.40357999649807,0.6738338139408839,7.999797832313322,0.0803424887781858,10.559011189499834,0.2565714067553645,50.93338242663143,6.125164071647757,240.96422914367423,10.55797297463711,457.20475041446014,12.333376463597622,457.2751975561805,12.389255512183952,0.0069263934040288,0.0004426854652852,0.0028949347926862,0.0009889812678492,0.0084365780574432,0.0005280127078022,8013.54673756121,234.1580859035029,0.0,0.0,570.1161507437745,11.36236471323331,629.6406197938544,37.79737346821329,22.088279916868743,0.6032602033615588,0.0,0.0,31.275235729832804,4.676022400258708,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,37.29048256647019,0.5473717893813005,4.83436267716544,0.0179999308371679,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,15.850000381469728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9498694794518605,0.0142398830144507,60.150001525878906,0.0,31.286359475688084,4.628642724328121,37.290303430982085,0.5474865781091373,1.0,0.0,1.0,0.0,26.58662827296924,3.5132473725577738,16.03421675847606,0.0554559523326254,1.0,0.0,59.65999984741211,0.0,6.129278028432491,0.1026893898138446,59.207043742987054,0.6929949768938527,2.005990779253378,0.0930248218655722,32.475099856586134,0.465833772893565,36.79590264480052,0.0562910291886009,0.0,0.0,34.613324596035866,0.0898005920736211,28.0,0.0,12.0,0.0,55.35737157783567,0.0578481000543683,196.2029272275769,0.4088485407127225,72.65016500249891,0.3944732134440033,137.7951186922838,0.2907097362636654,97.83673841063327,0.3144588435188303,607.1010818129861,54.61817962416548,26.866447015108967,0.0626429404140601,0.7497410986646895,1.2176545224749231,85.73526742820916,0.2147542332467741,80.7303409897025,0.4952913807377022,1.0,0.0,54.01294462142452,0.1832042030813956,33.0029027136057,0.0482661091744468,72.0,0.0,67.38395646969843,0.2486429006584257,155.05679573844287,0.3011831152008747,59.89020988944855,0.0627316414264447,108.01793023737896,0.2438303809641906,22.04926844293918,0.8209293039506075,55.53193772077194,0.0515095780415219,47.56289959100352,0.0534997218208824,46.36900852279546,0.0484242510826072,59.29323067203645,0.176424073184018,914.6424731182796,6.939743117304919,-7.500028197849584,4.2891789699513816e-05,21.07519197830224,0.3269376965027216,630.0,0.0,175.81044210266958,0.3600229970898204,39.54945269524593,0.0507024869045044,26.835350543489472,0.7442974197723686,8306.94777265745,135.9755853494017,218.23822584020377,0.4665066492903482,570.0,0.0,50.73042955413209,0.0563928959760582,44.07627305237379,0.0594779089158627,8.0,0.0,41.83559404247184,0.056089887500674,52.68035464425973,0.0498838817871951,0.0086449287029215,0.0002688245354057,122.03981608729208,0.8538766447668283,77.33985377017254,0.1639463072783251,,,,,,,,,,,,,,,,,,,,
76_28_12_5-20230329,2023-03-29 10:45:24+00:00,2023-03-29 11:04:47+00:00,1163.0,9.152516551441735,0.5420330330051135,3.665080043796896,0.2113683011307659,70.59431535401819,4.191889457424557,0.5818905457593385,0.0325609439975998,0.595493132639243,0.0333214828625402,1109.9598241187562,62.34545573978424,9.36647656313231,0.554796579044087,49.02663747147041,2.7264808121820687,83.8597166576681,0.1785164732984764,0.584629552293417,0.0325381612657206,5.826896683664358,0.3478103355702433,14.808142505161452,0.8502097677327,97.18331566374503,6.646526495459961,0.8891794899138177,0.0638610880851686,1.2854364663330284,0.1187310695234641,8.423682722663056,0.7020882103961182,11.998781058385518,0.2099777234780965,5.003669679279448,0.1356194724751359,2.451258719751483,0.1174478552266765,76.01749304336407,0.6879625304587655,72.47189286935003,0.6863222786575233,3.5188343365318944,0.104564668053085,65.70251459641972,0.5583292377081698,27.681370310905542,0.6504634524775526,20.56390355877145,1.1246396203876128,28.05094670638034,0.5561629091434573,67.39291731184785,0.6784417887639449,7.999025343530962,0.0791119218257986,12.966021585941313,1.5370886130575745,50.72022174631516,6.183772421378014,285.89850446762324,10.701788535174687,298.89246452366484,21.691656296604496,298.8639685084959,21.530083261266853,2.023364734703869,0.7961793696576112,0.1946078148546961,0.1028835339320954,0.9016115327725536,0.040754875219562,7267.196165736821,252.36246177165023,0.0,0.0,569.5891281825005,12.471729229456209,630.3924990841367,40.40746868118277,22.49900358573376,0.7258093714763977,0.0,0.0,28.535445145256848,5.569428023902706,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,38.36110763353002,0.2713885877955833,5.440000057220459,0.0,0.0,0.0,30.008959520098884,4.47790897437227,12.5654690029902,1.4286698747616369,0.0,0.0,19.200000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9784780944715976,0.0117644866858962,59.86000061035156,0.0,28.816001718247232,3.301594089826944,38.36233841624633,0.2710098163425539,1.0,0.0,1.0,0.0,24.458073979293285,2.717001323354239,24.25030090187709,3.754541166218374,1.0,0.0,59.14279384399834,0.0998851221868919,7.565150473718488,0.8511101019319204,59.56999969482422,0.0,1.9616509317224229,0.0423260778602687,33.38648291117963,0.2332813272821701,38.34500521252305,0.0499333594280389,0.0,0.0,34.707223352643815,0.0517941622339393,28.0,0.0,12.0,0.0,58.666633953642254,0.0472781270731839,227.85564286813383,0.3776190158862954,12.1516979412281,4.145251392666803,156.16694456118503,0.1511594980616043,106.85764537099509,0.4417693483564506,586.4345737237512,74.4223712999719,28.054676183830125,0.1317911401171255,1.7923169779757029,1.011223483865335,93.94282163060748,0.2569285468765239,80.93652645788208,0.7775010958514571,1.0,0.0,53.40456384476771,0.1975684338634827,34.26631269512357,0.0521614283586229,76.0,0.0,72.02609382819638,0.5201409786073659,176.92495647505862,0.1615581984802341,63.62465332503577,0.0272393240599151,119.85386317901742,0.2692237399107282,32.258067643820866,1.0660332075336103,58.89790501024635,0.0343993835216555,49.93515256060061,0.0644267914495308,48.67580397418113,0.041270523705455,60.76426868323919,0.2280526284188597,597.6895958727429,31.19065485790452,-7.500034474547526,4.5945153560471394e-05,20.045399776534182,0.2996438219494589,630.0,0.0,202.03969599559,0.2474359480814016,41.3424848718881,0.0371603061608409,19.573991829633503,1.861576188804949,8372.954428202924,135.06240776790767,255.3273805337841,0.5593409575110895,570.0,0.0,53.57101883892345,0.0319711280701413,46.17210667643789,0.0524701264787234,5.023215821152193,0.5259960564399032,43.782091955839306,0.0470833511378433,55.735214403961,0.0299273822774359,0.0061876014774298,0.0005328781926338,137.1669662619908,0.2201554542114581,83.90693915146544,0.2706093306398001,,,,,,,,,,,,,,,,,,,,
76_28_12_8-20230329,2023-03-29 11:20:10+00:00,2023-03-29 12:52:11+00:00,5521.0,7.882476926588488,0.565713688772902,3.866448358355869,0.2613350676522785,82.08653250946377,5.934654691568492,0.580841938629231,0.0389553551980077,0.5944231267618773,0.0398639579633911,1113.253152706933,75.23015193110783,8.066771598381518,0.5787300184053278,30.05700641033159,1.8068144295220137,83.86595786824346,0.176033539593831,0.3583957362011428,0.0215699401574967,5.254372443968089,0.3817493672409541,16.505894122576073,1.1622202303156062,95.91507595374988,7.896739075592746,0.9060130305248384,0.0781642347917234,1.1022661637652291,0.1059148864310429,6.392559520602531,0.5376879246015207,12.003637708266886,0.1987519098973671,8.000399349114275,0.1322856543922533,2.404064952093867,0.1395689916379041,76.00670647251442,0.7264575608519711,71.98961913491034,0.6852667056920735,4.006324558183599,0.1503438409385739,64.68801136152766,0.6962238032273091,28.007096906082705,0.6651000923507647,21.550951409903067,1.3769193010753331,28.00627774564049,0.6002246623970937,67.39323537370562,0.6692570347888018,7.999717805458399,0.0795534233771197,15.205583934605489,2.144869226552934,52.4193779874745,6.235958818179944,278.6906068288428,10.79003492542035,440.76926117483976,14.752195475663015,440.65112925907926,14.854180824056863,2.7438290998377206,1.4057260677383143,0.2762011032304409,0.1571724513918659,0.8586184218138752,0.0854978366994576,7244.758031079647,254.18178437710893,0.0,0.0,569.5345746950446,14.79009895603737,629.3939997296238,53.05152116631404,24.01942866190732,1.542792348282808,0.0,0.0,30.40969263680321,9.923160914642311,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,37.50163820277433,1.197864623365425,4.92107046654509,0.6684889336694949,0.0,0.0,33.79516751220792,6.244375287160727,14.741615386269183,2.0282785159954497,0.0,0.0,19.200000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.955859487848294,0.0281165386510602,59.86000061035156,0.0,30.41775947678588,9.955308850971855,37.50295962399492,1.2038264494106157,1.0,0.0,1.0,0.0,25.867752199133243,7.769015062628542,27.465582350288862,5.337051780199697,1.0,0.0,59.27999877929688,0.0,8.363390679420757,1.3737903287603404,58.39003807141111,0.9463734660587516,1.9995308775462184,0.3731964161933179,32.6718058054958,1.0151419103576396,37.90075859507882,0.1080229234020103,0.0,0.0,35.156058881663256,0.1479819944903429,28.0,0.0,12.0,0.0,57.96099111580845,0.2102879740742763,222.6069806331613,0.5536522128130241,71.69316613454255,0.704667945056548,153.14617257169184,0.3639383471804963,106.38536041652222,0.5953214327946769,666.7482696129692,56.65690523680768,28.10589054386116,0.1341602530125666,1.1276639300268472,1.1106354616888543,92.92928740244544,0.3701711542350457,81.18169404709182,0.6372255232489163,1.0,0.0,55.43241177838558,0.3665881371280174,33.95756531867228,0.1238045215288667,75.9724687556602,0.9370843043062168,71.7717427573457,0.5329392691093081,173.53849308267493,0.4905855571741772,62.728961515504366,0.1183356865716495,118.51353900110004,0.4373289005901756,34.22540263069856,3.7658885732197818,57.996675366617765,0.0660394394444881,49.51293895011837,0.1969953449686319,48.12567697783091,0.0917362032748466,61.88107630628279,0.3792993889302136,881.545191088571,11.97397464138829,-7.500030339228418,4.371525045632567e-05,21.48366248281597,1.2618957397537107,630.0,0.0,197.95613730219347,0.5105068159416821,40.83313308464317,0.121384371940424,14.25092514389085,1.3577508947005688,8389.80800579605,194.2998177890495,248.9530624502963,0.6814780202490112,570.0,0.0,52.81391188433757,0.0991768197564298,45.69339620641685,0.1261925809551825,8.0,0.0,43.29564323349289,0.1107750274073093,54.96510602650144,0.1101973852981993,0.0078831153895299,0.0013487858305586,134.5087643516083,0.3630192492891617,83.05222554095434,0.3937047987451959,,,,,,,,,,,,,,,,,,,,
68_28_12_8-20230329,2023-03-29 13:10:14+00:00,2023-03-29 13:34:18+00:00,1444.0,9.7985555374191,0.711970531998024,3.8987185153670274,0.2064243240388598,66.05383974803993,4.789286022985096,0.6850857551387672,0.0366737017050948,0.7039912178856014,0.0377142338684477,942.4942782790048,50.55319025445335,10.06894792234736,0.7318420476612998,29.666551270545483,1.4752608962864031,83.87455802927573,0.1774227724507325,0.3537030061854038,0.0176045335084494,6.867355679149422,0.4314142875576595,12.66357375031712,0.7765653056959783,69.85729022951715,4.288090156109274,1.2449393904973498,0.0787808054704329,1.508438554498736,0.1081563384754445,8.320950937842223,0.5943446141386419,12.00086845751717,0.2020360221743727,8.002706322806217,0.1285934700772645,2.373517972764247,0.111776226467022,68.00186642534554,0.6988769865327915,64.8134633018412,0.7036239108003053,3.177186068645616,0.1646944507783543,58.96704919834035,0.6802300175311277,27.683064452115715,0.5346985451101565,22.60604083746511,0.5567024805718063,27.96894594570773,0.5687240941334858,67.38598030564411,0.6754864366621488,8.000333325453584,0.079832697134235,13.847677489579294,0.847101088953367,48.20035427693976,6.30926732103884,208.1078508412149,10.995393791865588,436.3529217586348,11.092033422935764,436.4376524076978,11.32365703628057,1.9548297323775008,0.4300826834909644,0.2964965030167283,0.0350473076768457,0.818359138174233,0.0343601477124354,7243.264980400761,203.4114295096631,0.0,0.0,569.8589922724595,11.319546557219574,630.0630005275791,17.83917508816101,25.771069031487425,0.8331771597809985,0.0,0.0,31.7684319765614,0.8301080065599693,35.0,0.0,1.0,0.0,0.0,0.0,6.110000133514404,0.0,36.88184324988368,0.0611182928611635,5.019999980926514,0.0,0.0,0.0,29.85942528716745,2.2202515973141024,13.423059261406555,0.7147261750022599,0.0,0.0,19.200000762939453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.940048533628522,0.0042436514098988,59.86000061035156,0.0,31.759445984277697,0.8264256003786131,36.88225087036386,0.0597657435242341,1.0,0.0,1.0,0.0,26.94716065346039,0.6715357758052344,24.130803257474607,1.8632394424747465,1.0,0.0,59.27999877929688,0.0,7.528919667088094,0.420035686919168,58.9900016784668,0.0,2.005491684513409,0.0144332292488738,32.13753451931179,0.1027200500959438,35.99300598767986,0.0876608639625036,0.0,0.0,33.743836659143504,0.0992701981488159,28.0,0.0,12.0,0.0,53.45656372767736,0.2216750118618106,172.1331438925788,0.8730651733338457,71.28809989108734,0.357143722598395,123.26563547192518,0.8421501068062719,89.46154085618967,0.6480678151083754,521.0262014119579,57.2447068924476,28.063151835074382,0.0881446777481727,0.535227981630785,1.2976809811785908,79.26337117963881,0.5395264322872861,80.28423204983935,0.5422701329002196,1.0,0.0,51.99537197968967,0.2147468674759693,32.80363584819593,0.0783891496086281,68.0,0.0,63.24753985840858,0.3871037200409561,138.2896123236236,0.9132912247418012,57.32430014782005,0.1567909170961041,98.32754399307548,0.7217163922063593,18.33822173294356,0.7616303624362881,53.18114804825294,0.1523222566670795,46.08962164162929,0.2151530301412814,44.65819112613921,0.1472684360956841,56.23587762087666,0.2918096597790631,872.7084487534626,4.869540420727588,-7.500029914927285,4.325411551110575e-05,23.27389197996779,0.3801217217207378,630.0,0.0,155.73290827531895,0.9388553126034914,38.47367664717572,0.1087226068420093,16.19548361717499,0.8183416386186392,8360.203601108033,55.2161290243448,190.4812112739542,0.9083586309436908,570.0,0.0,48.7505094998431,0.1571837600452058,42.63119600354139,0.137780625984151,8.0,0.0,40.57603684951064,0.135636941575466,50.67737311999883,0.1585911056206576,0.0087166247461145,0.0002704090165682,110.28393968386663,0.9397041135407072,72.17118682227306,0.4320808868139877,,,,,,,,,,,,,,,,,,,,
