id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
81_28_12_8-20230330,2023-03-30 11:39:28+00:00,2023-03-30 11:56:57+00:00,1049.0,7.090068819962824,0.4654046222704707,0.8504195117886063,0.0945358774605185,91.1557248138098,5.993846490204108,0.5337745910002907,0.0310913481475224,0.5448508025642821,0.0317320157065144,1209.7140190947116,70.71796774335876,7.237196774748406,0.4750596011121967,30.73963486330804,1.7354294382911033,83.18290248086483,0.1898328763875781,0.3695450060938525,0.0208867303575369,5.554886090459002,0.3772165870053106,16.227494321528386,1.070644719357751,111.43020599970768,7.435078050296835,0.8090875975116887,0.0563040297305687,0.9907757073717414,0.0790653476551461,6.80226748361068,0.532602304024606,11.994974326828286,0.2138868949370901,8.00042113824108,0.1641719870582754,2.458244841242401,0.1288277888803356,80.9469688168301,0.7791227935234093,76.36249364669332,0.7714124945891503,4.564875197889031,0.1647158569133052,68.48572830455885,0.6452192488753622,28.012539060218632,0.6211278561811434,20.1943327702592,0.8813008232742794,28.03689938906591,0.5433104218710535,69.90169680074636,0.6913435073772813,7.999907592479708,0.0818169571030569,13.649645432103204,1.1244346155045724,55.09866477855808,6.616406672414126,332.65742538157974,11.240804144303732,452.95083061126576,14.408655075062578,452.9648627778476,14.565474461909435,1.829174461679276,0.5634559481547305,0.2634678216873088,0.1850226561915328,0.9014566102080688,0.0820637384355141,11.99424751591074,0.2409335257444495,0.0,0.0,567.9545042435793,15.807708997120566,630.6167558644468,56.343609898555954,25.2005871105955,0.8315869750524659,0.0,0.0,30.20578105842874,9.56997803348476,50.0,0.0,1.0,0.0,0.0,0.0,6.230000019073486,0.0,38.3468938414771,1.1195709376719467,5.026053493425208,0.4984826834524938,0.0,0.0,29.16951384785291,2.9665231867644963,13.272425682460614,0.9735256018693648,0.0,0.0,18.26000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9741468311378907,0.0300165947455175,59.56999969482422,0.0,30.027502370857988,9.36000132816638,38.351792294599534,1.1215279167171186,1.0,0.0,1.0,0.0,25.40646329757938,8.294359965982782,23.527206824550863,2.4851914533536306,1.0,0.0,59.18999862670898,0.0,7.385862701386923,0.5839679184033643,58.92688276838188,5.392912047598419,1.996282176816884,0.3720876704673171,33.35725452288545,0.9322564401189676,39.16977209449382,0.115672880871355,0.0,0.0,35.99656825979285,0.162370967564264,28.0,0.0,12.0,0.0,61.118323661578735,0.1045563677394401,261.23425726440547,0.6917314291858911,72.00168920593873,3.385331121633667,174.914920250499,0.3966686306354458,117.80796883058504,0.7266231574071828,732.4634573384623,62.89691398546388,28.122779733459648,0.1491727794938582,2.310365944163247,0.973551549250418,102.77148338586971,0.4644273916809621,82.93669998825946,1.6636656802104082,1.0,0.0,58.02750637465369,0.6336713239208769,34.7198219990253,0.154601647789403,81.0,0.0,77.8516047562271,0.6321505833901798,199.40643274181792,0.4502348404340376,66.32232782383892,0.0606011408400923,132.96334854867823,0.4721993201248523,67.30059288388259,6.857031531661922,61.11262626393393,0.0560226340524887,51.81797916350533,0.1088175772157723,50.355276880546114,0.0777297383329169,65.53455784800396,0.63603253681972,906.1124880838894,11.005676260319062,-7.500027824289123,4.546377079541298e-05,22.636129853836803,0.2109653187039372,630.0,0.0,230.0703981470448,0.5030184774692201,42.41410015968054,0.1031569843782046,17.482842299004073,0.4992952166190986,8405.042897998093,229.27343811683977,294.30106483946764,0.9898030693049362,570.0,0.0,55.4370704265409,0.0821391189054905,47.72610483087734,0.0918928064415506,7.97998093422307,0.4887263382089213,45.1097175809062,0.1026362110847645,57.77558040709809,0.0852106882871598,0.0086810731615789,3.350191436273942e-05,151.9122823564295,0.609061519716838,90.90031473834362,0.4618631975291114,,,,,,,,,,,,,,,,,,,,
79_28_12_5-20230330,2023-03-30 12:19:18+00:00,2023-03-30 12:31:52+00:00,754.0,9.03334082510868,0.6565043257913006,0.6825493377922377,0.0508615871335493,71.622185197217,5.1907302912516,0.5694679073233901,0.0301370345534146,0.5818363319236338,0.0308143756091247,1133.3599118104555,60.39748623664578,9.22952684280817,0.6708384159454607,48.85362157606032,2.442794862128709,83.19529453043043,0.1906953860576805,0.5872191116860529,0.0293888354115788,7.513074987762258,0.5413371748179774,12.106187480827694,0.8546962399315351,97.24275068000394,5.994893523996912,0.9342295530231992,0.0590488950270297,1.352204478037972,0.1136005256803126,10.874315701638723,0.9871203467770162,11.995855905853308,0.1684986168808453,4.999763247809464,0.0885831287420905,2.4418211831217307,0.114663055268398,78.88932627630285,0.8618405624046197,75.32284984530801,0.8968800464454313,3.5619457216478763,0.1900269704500517,68.37729910237537,0.9659564375388128,28.020255529554525,0.5329092404951287,22.376785638178205,0.5692901879923071,28.03666254301407,0.5092301840223411,69.90894457171196,0.6951837052041738,8.000215430105508,0.0798909815225126,17.573199206597195,0.5026706770971445,52.14918194573239,6.350289005971797,320.7224522640634,14.368960911454613,290.83853304649256,8.80649785936842,290.6577141365973,8.834025288714466,5.163099149131283,0.4327466078131857,0.1924352629946823,0.0874963229526091,0.8718791036177327,0.0391266786809391,11.999915300519575,0.2402818952381417,0.0,0.0,569.5792414790101,12.6065273642247,622.8593118897697,54.47968417579767,26.279440015464694,0.8341358137232634,0.0,0.0,24.24359911253345,20.179776658343897,50.0,0.0,1.0,0.0,0.0,0.0,6.230000019073486,0.0,37.77899971311857,0.2561789800629017,5.063448200175237,0.4535978739806457,0.0,0.0,43.59159114948951,1.0898962541805577,17.12190181823245,0.5367894549713844,0.0,0.0,18.26000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.959031869309018,0.0110517777453042,59.56999969482422,0.0,28.980291738434243,2.755916280773127,37.77423037521402,0.2737822095082935,1.0,0.0,1.0,0.0,24.394562245680103,1.9362158582504807,35.88506612094707,0.917385086397184,1.0,0.0,59.380001068115234,0.0,10.553010519366682,0.2301110360561229,59.474323454839165,5.089415050562384,1.9595888940029496,0.0335403124168292,32.88546426606115,0.2506180674416103,39.44571839593134,0.1847314760845761,0.0,0.0,35.519097851821535,0.0806661954062145,28.0,0.0,11.984084880636605,0.4361428093642062,61.23124608816455,0.4322347683277477,253.6839512994498,4.037408453256781,10.803488232414628,0.9652235272096752,171.94843545200337,2.824163014643829,116.22573527733276,1.7455804372915358,591.1373539527468,70.40364273485761,28.102970335780785,0.0636329838634019,1.749230695972392,0.805302163822565,101.60642669434888,1.4084820472504331,88.42631610079017,2.6824443878505004,1.0,0.0,55.228957826326,0.2758626474438669,34.979108026236375,0.1129264237239456,81.0,0.0,76.4032718041215,0.8160361777548408,195.7949997676779,3.4521399167565585,66.19927070880759,0.4351077557955981,130.78779680975552,2.062745936555044,100.0,0.0,61.205475956438704,0.3879407965279149,52.08143313177701,0.3419499698728396,50.455288763071565,0.3116403789272765,63.47190253361467,0.4308177355303585,581.5583554376658,5.991553311090749,-7.500026903987247,4.265096967355987e-05,23.54403199820683,0.1949998855650877,630.0,0.0,224.3470037647521,3.6399777277846974,42.71644896853824,0.231755910320982,19.72312459262676,1.405436762942838,8314.828912466843,118.538172886986,284.52533549908304,4.139991349691248,570.0,0.0,55.6546599694209,0.3728292941798584,47.87165184931666,0.3031084552306957,5.006631299734748,0.1624324315762167,45.35613373167003,0.2650376711648777,57.96391104134072,0.3725542695420603,0.0091986260636257,0.000225309712785,150.20587249270167,2.394953786351564,90.09633998719072,1.1170588426915649,,,,,,,,,,,,,,,,,,,,
64_28_12_8-20230331,2023-03-31 12:15:10+00:00,2023-03-31 12:31:13+00:00,963.0,10.900578410617388,1.2102354386234335,3.893392800367151,0.1938680222510908,59.76155137956857,6.48319100140438,0.7793448837915682,0.0430949959732893,0.802634546968005,0.0444046046221549,828.4696994836788,45.94314189379072,11.2263119651759,1.246432126389042,29.46986825436597,1.4064975934241395,83.88439627973926,0.1753130794991575,0.3513167928546151,0.0167823823565198,8.03337464149161,0.6273221805389009,10.921824404645095,0.8363718170327462,54.76219115550747,3.760607473671397,1.6004019233949724,0.1132343562690433,1.9354909224292445,0.1507807351174487,9.71534782574397,0.8219268989930102,12.001997055245791,0.205408565678149,7.996069343560813,0.1293932202886581,2.3558489741331488,0.1065074829755302,64.00194358696005,0.8105122774066744,61.13047288323529,0.6883010254207513,2.8488298902505425,0.2761538050077766,55.59619142145564,0.5216648177853551,28.07672873874027,0.5702459971853866,24.47068279606749,0.6768185653737785,28.05890851328964,0.5497937473027735,67.39751003033444,0.6676888825249511,8.00071516354699,0.0816955674398685,16.845431874958322,1.3413304352304702,45.798304863139336,6.093253175484096,177.03352926635816,10.337396093020784,410.64523598567376,13.97923302378973,409.8712653373763,13.864373001341832,4.401525221730195,0.9683871626784956,0.307156453950783,0.0279187366407269,0.8099977311230165,0.0348312741022522,7211.492511792928,186.8027774514024,0.0,0.0,570.3059462586167,11.700433757684973,630.0459440076066,14.52239170861692,28.046850409989567,0.6351120582232412,0.0,0.0,32.07635611933216,0.6260707915381152,30.0,0.0,1.0,0.0,0.0,0.0,6.734174455066336,0.4903357793665907,36.69729413817852,0.18087961446804,5.003769698791662,0.273292237920762,0.0,0.0,41.17142255630572,3.379418793880041,16.346970283848968,1.1936640933521518,0.0,0.0,14.289999961853027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9400623624569904,0.0059785636772699,59.380001068115234,0.0,32.086967666324924,0.6012160065700307,36.69638632737711,0.1821199938056278,1.0,0.0,1.0,0.0,27.217860838829665,0.5131743593876633,33.757715447050515,2.913664454489508,1.0,0.0,58.78826735547027,3.461951987464764,9.876209782910372,0.7439263684666529,58.25536833671024,2.8349511587604934,2.0095742380136272,0.0117360751562238,31.97611648345662,0.1802783902745527,34.86057471634814,0.0266313214120654,0.0,0.0,32.86666742960612,0.0943320530191412,28.0,0.0,12.0,0.0,50.4217222774264,0.0486241744879404,148.08532591252313,0.1596788448811829,70.35867807171851,0.4690473185059841,108.7908545758494,0.0959758584462071,81.40288322662639,0.1735225348868871,468.59174306518935,47.16026604718629,28.22462103300005,0.0630919229148122,3.1465880967374904,1.645319896072187,72.18876300942489,0.1021901416712056,80.03557073590959,0.5593604951761141,1.0,0.0,48.885699595989095,0.0860663195497345,32.15888852667091,0.0303209821340355,63.90446521287643,1.2221292886895787,59.20364879002081,0.1749266679728168,121.06348885826355,0.0996284565973149,54.05703755950135,0.0320356116819908,88.2444815472279,0.1062644072096182,14.109905423959514,3.56356680758297,50.38608599352812,0.0430086800297492,43.807807193490696,0.0611484040423874,42.62435219864732,0.0457126322993941,52.85188086282922,0.1239443840710214,820.5119418483904,11.424271617508817,-7.500003148214592,4.024623770335382e-05,26.6816204027471,0.1247808812924416,630.0,0.0,135.60761424982658,0.1227689012144005,37.07707181080851,0.0352729837404714,12.226257492572472,0.3705049872547816,8329.970924195224,40.12056600471037,162.9948601173092,0.1859953827280087,570.0,0.0,46.31244697451963,0.0374934385472056,40.77673625847013,0.0438370004815356,8.0,0.0,38.950634363160574,0.0435495504905795,48.03344749537831,0.0413223725248035,0.00994139942239,0.0007999921968162,98.88615694768951,0.479287541754221,66.38174311716114,0.0928563579586104,,,,,,,,,,,,,,,,,,,,
72_24_12_8-20230410,2023-04-10 10:03:34+00:00,2023-04-10 10:31:21+00:00,1667.0,9.204459313125314,5.140722758257979,3.883012113970473,0.2216797642024402,82.36541637124809,27.50963225954092,0.5714580192666077,0.0404458806356584,0.5872370934083623,0.0415637818708327,1133.4361985707942,80.25914719077994,9.458531365811856,5.2825270473764885,29.594468766385923,1.5141957494801657,83.57587501055053,0.1855900202274829,0.3541050949740504,0.0181406552623452,5.591975134920263,1.711825667962272,16.675791504843502,4.138826578760237,98.88193177224352,10.061125103868108,0.8857187389051411,0.0922238338231271,1.0732554786762625,0.117859162922904,6.776141700411605,2.089806243510985,12.004252320145527,0.2518622581500503,7.997571889137544,0.1319119169069857,2.366126442119911,0.1131468495001907,72.16908391573226,2.5635793920747885,68.17762126526989,1.2149885636144613,3.9540435894030734,1.3032969304416644,61.1661585519893,0.7306627154218892,23.97160137554095,0.5504898866128266,17.658034875639736,0.6901800705104935,24.01814119164367,0.5579486707521283,68.39743317289205,0.6926376716476896,7.9989814253335325,0.0797487672305662,12.77776930235546,0.8850794145068211,41.52086388915001,6.199742399896507,233.8913592952325,16.936410556471724,438.9282845207108,11.089561073832323,438.7613562988117,11.24381613299499,1.4358285093041547,0.353411028721027,0.2841492267126004,0.1353090157576257,0.8210053870643275,0.042498033036715,7182.384426453203,247.152109154958,0.0,0.0,570.2554084949529,11.216884434129684,628.8668136450581,46.79194412840787,29.35015497333525,0.8487597248865816,0.0,0.0,30.84526588563513,8.641523925590047,35.0,0.0,1.0,0.0,0.0,0.0,6.809999942779541,0.0,36.85908859564147,0.3177986654886872,5.204649184947251,0.5164731973973483,0.0,0.0,26.5297960122331,2.322456013649014,12.335378943765384,0.7549324108018474,0.0,0.0,15.020000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9488842719031725,0.0093130929491877,58.79999923706055,0.0,30.88104981008803,8.73650467509049,36.85733059000383,0.3158176914222254,1.0,0.0,1.0,0.0,26.2236712775548,7.081891473850683,21.33815234137926,1.9098169181901687,1.0,0.0,58.19914236452026,0.1742932372834244,6.9383203263903495,0.3639641091372138,58.319345841525056,0.3436167503364766,1.9987342474913985,0.3895878589106775,32.11352137455199,0.279565744112243,34.17500573142818,0.1108087037871903,0.0,0.0,31.29502030883496,0.0435145708897251,24.0,0.0,12.0,0.0,54.93410970210743,0.3276466803275615,186.6016926894162,2.178400615289904,72.63225627834031,0.541405722900357,127.71391362291509,0.9381897191387756,88.31364255560753,0.989310863803292,656.897760401533,59.35709926602141,24.198233690816767,0.0604742764956734,5.066912833558776,4.122012773040405,76.58016271196445,0.5548542850132689,80.28872639904662,1.83851744947186,1.0,0.0,44.68702763658694,0.1649427606043727,30.218937485391105,0.0576509985614316,72.32393521295741,3.353905102381628,58.9362997456661,0.326747540593686,145.55558324675397,1.1324884073585055,59.17648163024866,0.1983536289232028,98.54807244422696,0.7816968971494884,30.40077436899328,17.30755643326719,54.36002839562703,0.1827797908791945,46.17144299411602,0.3429920874021048,44.498486871839496,0.1630872373516987,49.4410482405472,0.1744787209031569,877.508698260348,4.711260520372039,-7.500025901096484,4.285941192415624e-05,23.33383320703718,1.1904298272606528,630.0,0.0,166.40758319893638,1.4003779971520014,37.15690018048026,0.1494494842225506,9.79448440336652,0.2691426224491977,8293.896220755849,171.96365403823535,209.33354360011788,3.687159401987255,570.0,0.0,49.251113260014016,0.2085536701199206,42.120923056599615,0.2033910585208178,8.0,0.0,39.7001783328637,0.1928612950055016,51.52212652104589,0.2353286159123429,0.0087739617318522,0.0004097628307622,111.89899050524367,1.0623085798399514,68.12966216418582,0.4659079555924282,,,,,,,,,,,,,,,,,,,,
81_28_12_8-20230410,2023-04-10 11:04:12+00:00,2023-04-10 11:18:01+00:00,829.0,7.239978135012995,0.5063096548039037,3.776505828698486,0.2589166093688842,89.3435391155159,6.293344450577276,0.5292697058565056,0.0344991601548745,0.540293432050214,0.0352134003237406,1221.3814669931928,80.48950064672343,7.39077571472422,0.516830565428737,30.80432097283149,1.9822354505426123,83.5843482718979,0.1847955419035722,0.3685424644854798,0.023714347250104,4.61126374560395,0.3152980142677665,19.00720685716277,1.2888289038302447,116.5125539763212,8.077941601519123,0.7524158930816868,0.0526275134091556,0.9215064227535292,0.0764430849808907,5.647594861957298,0.4616585954050477,11.999456185867334,0.2566611871661967,7.993498919139753,0.1855469048706444,2.4610230222277023,0.1477031129222574,81.01573474264107,0.7380143535953816,76.54124714647266,0.7010199276647644,4.473522198403399,0.122988935051142,68.52523440578405,0.7299209045944685,27.770395839754144,0.5588705502360329,19.681513280309154,0.4586488610562583,28.015344305420307,0.5232156744168123,68.40969990208399,0.6903379645934123,7.998624515549283,0.0807327532413602,12.094885072462466,0.4028579264333577,54.82534815847785,6.385605116790661,331.7255218024834,11.244031255834308,456.5103414938894,17.050518599700474,456.0681565929135,17.01538333742121,1.1540960471723734,0.1420627632912875,0.2693067842659021,0.1425153876789342,0.9079538156737296,0.1029998214709798,7169.450579464223,241.84944410427264,0.0,0.0,569.4393417052453,15.200797666908102,628.5860058515178,51.01714527766324,29.516604136845302,0.6375192630979133,0.0,0.0,30.214176974049234,9.019007988114952,35.0,0.0,1.0,0.0,0.0,0.0,6.809999942779541,0.0,38.46251685369144,1.511804829921263,5.125693486884362,0.2082212342839363,0.0,0.0,24.50246077193569,0.9193749697201492,11.70377117014334,0.282399863968619,0.0,0.0,15.020000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9734982158651686,0.0398702375686819,59.551760821923416,0.0723996019303504,30.332726162219075,8.064090289352244,38.461495642207645,1.5148370188482445,1.0,0.0,1.0,0.0,25.818962650362344,6.171268237973466,19.663353428765863,0.7330930652581016,1.0,0.0,59.07045850305131,0.0742573435146626,6.620096497714016,0.1437656226310011,59.29220661121916,0.3481626275469448,1.997696018477832,0.2283621456633217,33.480964982754074,1.2657083346852278,39.100264702257405,0.1675748208775202,0.0,0.0,35.789505975813,0.2311371296743352,28.0,0.0,12.0,0.0,61.26688684111481,0.1964841753423333,259.40872858689403,1.415024622664504,72.29723606993224,2.732251447663223,173.60620441137667,1.2830215190377334,117.49231887467664,1.14540572559913,733.0146273807392,66.90567668078015,28.12904530928995,0.0592615166564157,2.6655687210211854,0.9771973809608436,102.03777400662156,0.8548951980111271,82.27989365633931,1.272310419324426,1.0,0.0,57.98868609567603,0.4123979299869235,34.70935833957428,0.1189764987364944,81.0,0.0,77.52436786278885,0.7425174844082134,198.2913278871912,1.3600942481200993,66.2992187150281,0.154847838381374,131.91063884371584,1.1118599597754504,64.04091046878013,1.156030232438058,60.99772448016306,0.1723542641304571,51.81375504000196,0.2585627606784228,50.193767920334174,0.1770331447754343,64.58144817651397,0.4910980081714683,912.3244873341376,15.656597582503956,-7.500024278431375,4.0167475950303376e-05,25.77310013857337,0.1991534766714347,630.0,0.0,228.3742069479065,1.5645169245448844,42.312769007481485,0.1837243531884421,9.849594125414066,0.3825044874248221,8356.989143546441,192.6076197354461,292.80279548378127,1.5008472152413477,570.0,0.0,55.33986765973099,0.1977089218327405,47.62499335534035,0.2028237091496861,7.980699638118215,0.2753232111159276,45.00312968071177,0.1859672636847649,57.75887025251032,0.1777200098635172,0.009420078288229,0.0005221137656631,150.49089324546233,1.2999344156545007,90.25463905840644,0.7411580649311966,,,,,,,,,,,,,,,,,,,,
81_28_12_7-20230410,2023-04-10 11:30:47+00:00,2023-04-10 11:51:19+00:00,1232.0,7.5821276888700435,0.4828032885869688,3.7645262069267367,0.2216665109544595,85.25614963228682,5.431693184913582,0.5276964119512824,0.0296735300783577,0.5386378596095105,0.0303031765840517,1223.9136921734382,69.07762455693124,7.739333546045923,0.4929099536998103,34.391917837546465,1.7732604640249352,83.59666721143137,0.1840582608170439,0.4114055800052689,0.0212439789776986,4.858739969701683,0.3021126251714116,18.08340893646109,1.0882993056744217,114.67053483774508,7.509296944749991,0.7667627030256309,0.0521681403128333,0.9669081509906696,0.0763207982570371,6.12700109505172,0.4530229658511505,11.9921101627472,0.2355001158006654,7.0021263360953485,0.1194096766059015,2.4074524767384204,0.1168658441726156,80.86887247339801,0.9975162896055344,76.68122585127409,0.9418499592844592,4.183881801840036,0.1489192629279234,69.02051529889162,0.7275287694502629,27.88061620334157,0.5805777092888331,20.63078756530712,0.800260674132279,28.01030239132284,0.6170046802051241,68.3858584297638,0.687695772094229,8.000296303216205,0.0797824702430203,13.62309162917523,1.0761509220786334,54.62643597321842,6.212702770802459,335.16435600425655,13.42159471529945,377.01087705358697,11.268753872084517,376.865116806519,11.18777688119585,1.975592392111981,0.5526037038408644,0.2367951306837963,0.152957028869009,0.8513639437603729,0.0464907683181615,7197.404428627954,246.76909237615965,0.0,0.0,570.1672571416063,11.303962495691533,628.0035176965717,52.73499713887483,29.73771827576581,0.7413266856651183,0.0,0.0,28.964550346523136,10.256703665526722,35.0,0.0,1.0,0.0,0.0,0.0,6.809999942779541,0.0,37.414559128996615,0.4321670108779968,4.972613792721328,0.2490129840649467,0.0,0.0,29.923116871288844,2.910215429991621,13.199825953353535,0.9554914517888148,0.0,0.0,15.020000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9510552414825986,0.0125702773748688,59.66999816894531,0.0,28.93304378490944,10.605994558467543,37.41494317488237,0.4319256843037845,1.0,0.0,1.0,0.0,24.62274353109397,8.137882094342725,24.16058444667172,2.441431989704928,1.0,0.0,59.18999862670898,0.0,7.538116860312301,0.5648364371950788,59.369244795341,1.8414783665501604,1.981558451985384,0.4801252385419519,32.59920446284406,0.3656886846052866,39.49319175621132,0.0871085456563267,0.0,0.0,35.92857244417265,0.098637639096163,28.0,0.0,12.0,0.0,61.77727701137592,0.1314187578917194,262.60217723598726,1.970123333254112,51.90515337566135,0.3286717675646778,176.0525994486623,0.887776162210617,118.8522409835419,0.6580251246218203,697.4564410618374,57.073946155260856,28.152630601610458,0.1255415117438632,2.366958190868427,0.7289803443867366,103.32588746950223,0.4658206853524271,83.00947120719138,3.489337387252878,1.0,0.0,57.86215856477812,0.3460152038921376,35.00526744049865,0.1021060037953177,81.0,0.0,78.20860008140663,0.6613758188860681,201.1193150235461,1.6013749464568063,66.79600706348171,0.1433822477944759,133.41536243240554,0.5500817351446989,67.03925428582433,16.244751776165906,61.487656308459,0.115608073939636,52.321414235350375,0.0762459133685004,50.57723557484614,0.0835224953267306,64.7889311778081,0.3834342262698673,753.6996753246754,7.628856217125574,-7.500031049762454,4.254374353087877e-05,26.382548689842224,0.2547661138715869,630.0,0.0,231.10941354330484,1.435327909506421,42.73847473441781,0.0748463199820893,9.28359759318364,0.3745235930006057,8288.203733766233,184.42926530332403,296.07155539772725,2.668932825232229,570.0,0.0,55.83678115497936,0.0850013348441505,48.03684569643689,0.0794246194339118,7.0,0.0,45.42964612663566,0.0744481937262319,58.25568643792883,0.1047539603376529,0.0097568176215054,0.0001371795252804,153.05604682030616,0.910295206620566,91.36708179077544,0.4745481966142534,,,,,,,,,,,,,,,,,,,,
64_28_12_8-20230410,2023-04-10 12:42:15+00:00,2023-04-10 13:26:01+00:00,2626.0,11.209492882347757,0.9996990377699028,3.884266745164455,0.2181904593173047,57.87929771084103,5.104987737844245,0.7437396106582822,0.0436699721789286,0.766067266313194,0.0450010583389027,868.5316775039266,51.16157686843148,11.54600497271075,1.029833633238545,29.76957486982941,1.5451214452922637,83.60146294131437,0.1812463760059863,0.3560912698596187,0.0185069050488869,7.967639960860487,0.5654108733404386,11.104330241457024,0.7683158100625319,60.46587531432736,4.310060269217314,1.463741351852918,0.1080230910283722,1.7753209519827142,0.1456670917317601,9.663598850513836,0.7673347859842061,11.996940440299646,0.2205250436245543,7.995608198068029,0.1273398518530773,2.379654473179761,0.117620915970756,63.99689577246348,0.6924367726945387,61.225066147853454,0.7271117880031469,2.787182648911997,0.1976533262500687,55.75672621057313,0.642772319465621,27.413375388058416,0.5395360560753855,22.134421642579973,0.8192835869124945,27.976813019830868,0.5292732871267749,68.40450069853514,0.6768209918496186,7.999871048751695,0.0800753680390657,10.729772409307795,1.004918921558213,45.366581423466414,6.141758319302666,176.26520639205663,10.600546367959648,434.6029428539532,11.16790878567251,434.4809988982448,11.48538971527978,0.7749172445833097,0.1845617833822005,0.3087958872941415,0.084937819346342,0.830881023846178,0.0517940423238311,7210.991789160735,217.3040073695414,0.0,0.0,569.8427692127418,12.141704584228826,629.5167535265455,30.520164113620456,29.83046126040023,0.6592049473274161,0.0,0.0,32.03922319666448,4.112164524659441,35.0,0.0,1.0,0.0,0.0,0.0,6.809999942779541,0.0,37.055189046983216,0.4421289800250652,5.076637584020959,0.0249097914959096,0.0,0.0,20.98357197354063,1.6916648416736484,10.328084583602056,0.9189070686319156,0.0,0.0,15.020000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9431569468221497,0.014081618523953,60.25,0.0,32.04133660359321,3.94561557969155,37.054573518124045,0.4385278573074189,1.0,0.0,1.0,0.0,27.169642074908904,3.3844458400863435,16.816778431752212,1.3609396214236142,1.0,0.0,59.65999984741211,0.0,6.235814913846297,0.1982410505382676,59.55412481036335,0.7929330114318636,2.0128750834679296,0.1037960733361396,32.28729622108012,0.3948980990428493,34.84628275561133,0.070077608263722,0.0,0.0,32.81991591529817,0.0798911001660006,28.0,0.0,12.0,0.0,50.81873513284932,0.1471920446937053,147.63664761010872,0.4754760576145811,71.4339430180139,0.3763735667355992,108.61544946814348,0.3762400686824921,80.21676172051644,0.4242602844798395,460.9008291437712,45.915050927757854,28.097688638610144,0.0742129295906772,0.5947665775993446,1.0703563961044835,72.0143724196028,0.2917578431541796,79.95707228181418,0.7045289094304134,1.0,0.0,48.85001970626704,0.1582154846567053,32.10779708519476,0.0483405959533581,64.0,0.0,58.81111322244614,0.2561478745805748,121.17273490772116,0.4270474070663512,54.20479254566434,0.0987146577379711,88.09389577779893,0.3424110739735976,16.07450688879678,0.9847903411043192,50.45865414365956,0.0971235047894301,44.0294904948552,0.1458215376885261,42.61756334791452,0.0841719323919522,52.63041883702507,0.1692246463350884,868.8442498095964,5.397325358378012,-7.500034166308459,4.576014380776029e-05,27.5303883984719,0.3047691256259983,630.0,0.0,135.49922353333403,0.4861166274091986,37.06657761067538,0.0912818102582821,8.152446833986048,0.7134478152149064,8348.06130997715,110.5560327941916,162.50327866402458,0.5138323803711188,570.0,0.0,46.40865489788303,0.097257115630034,40.82412802818978,0.0915470473110674,8.0,0.0,38.959766832454825,0.0859347865687698,48.216982409323975,0.099794546072713,0.0108027625736771,0.0004490133170259,98.8111878196792,0.6512793349198391,66.24652860224565,0.2396282576690767,,,,,,,,,,,,,,,,,,,,
60_24_12_5-20230411,2023-04-11 10:03:30+00:00,2023-04-11 10:12:18+00:00,528.0,10.260564604298992,3.4095164325544234,5.469643246371322,6.35207578607498,72.99301551267503,89.57325307339244,0.60604411721502,0.1984301444243494,0.6267889918675481,0.205197128195002,1234.1208063339948,1389.8364460960656,10.611802312764452,3.525886186280627,36.73881618530843,12.02436594798674,83.58963028560285,0.1838444107169075,0.4395087186880716,0.1438278839875869,7.1125726854297815,2.3367054637074727,14.284388554574962,17.042033296135045,82.27282124889528,92.45356287683836,1.2370076276573352,0.4076666474421427,1.6684304587624337,0.7375652325596123,9.59291932273102,4.233576619469903,12.002901317637546,0.2104911005809781,5.001694827074166,0.0845362569516808,1.836812195786792,0.5996427019401124,59.99129094596197,0.6214797894748714,57.65206521168805,0.6744263565129742,2.3439804886491897,0.1433075881325744,52.69104159522077,0.5337012989367108,24.21417450047004,0.5722527453076762,20.408559469452083,0.6596968768153225,24.16610940626149,0.5850716721815703,68.40685376124863,0.6866430025515557,7.999510458555227,0.0799554680129984,15.648006169597917,1.7335539109385714,34.59694613504899,6.184243958572568,149.8010780027033,10.330963092615498,261.4745448698151,13.877263879624776,261.65741834771615,13.960978787222055,3.659157606079029,1.23488057332295,0.2245515900222477,0.140365180996155,0.7153700218008049,0.0791268724295081,7200.873079731017,277.9332326852077,0.0,0.0,569.3512960601245,13.809988655423302,629.706081656233,48.700869245241,25.95816063412465,0.6684838413093273,0.0,0.0,29.358354330062863,4.9941618439251,30.0,0.0,1.0,0.0,0.0,0.0,6.53000020980835,0.0,34.64408878846602,1.3844447065283765,5.320000171661377,0.0,0.0,0.0,37.71590900421143,4.823836070355153,15.198837832971051,1.582628327099121,0.0,0.0,15.5600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.919204622507096,0.0225954909426781,59.0,0.0,29.467897725827765,5.077613493378832,34.649772174430616,1.3910081623714223,1.0,0.0,1.0,0.0,25.03594693993077,4.186711596439839,30.800644036495324,4.153727804805526,1.0,0.0,58.43000030517578,0.0,9.22371211015817,1.115479235551023,58.709999084472656,0.0,1.976287896434466,0.0495692158064615,30.25234837604292,1.158349704880569,31.229395534053,0.0736088352109385,0.0,0.0,28.567045710303567,0.0940991366079516,24.0,0.0,12.0,0.0,47.60284650687015,0.0373153325208236,124.93177262219515,0.1768439445106819,10.667161218788571,0.7517083834273837,90.48242568969728,0.1046424576723344,65.62056589126587,0.1381131172398093,410.22494171604967,55.09869725837407,24.30032126831286,0.1637774547284026,32.36286495671128,12.809625824744536,58.72015302831476,0.1263879563612749,80.03441796681415,0.5717805079263623,1.0,0.0,37.6411264592951,0.233583357739553,28.418654405709468,0.0852644907552298,60.0,0.0,47.41036891937256,0.2287529925652211,101.24914929361054,0.225310792087336,51.06476679715243,0.0290431688152213,72.64183651317249,0.10747250237381,12.14001721405507,0.4282101340954203,47.27236689943256,0.031172734122566,40.508412418943465,0.0409781708540564,39.24030335744222,0.0282623123938316,41.50324746334192,0.2156024821003085,523.1950757575758,17.339320835483235,-7.500023262067274,4.270584866401568e-05,22.196590907645948,0.1981665470736906,630.0,0.0,113.99039788679644,0.1360090631230615,33.49250482790398,0.0398024950247066,16.864977099678732,1.1220058829783477,8154.090909090909,167.9895550282382,138.022459637035,0.2645920371939865,570.0,0.0,43.11070748531457,0.0361016173335026,37.300989627838135,0.0346463221809684,5.0,0.0,35.453549117753,0.0368523226721397,44.870197079398416,0.038707742428819,0.008138021454215,0.0,82.45859724102598,0.1506415740582324,53.64929165262164,0.1318945224267415,,,,,,,,,,,,,,,,,,,,
60_24_12_8-20230411,2023-04-11 10:30:51+00:00,2023-04-11 10:56:57+00:00,1566.0,11.103004254734682,0.7910208093260301,3.92925248252222,0.212577374493783,58.310028722812525,4.158297165682021,0.787224782090819,0.0455874763821391,0.8142108491245906,0.0471632253875323,821.0171618883984,48.01161696990416,11.48359981256052,0.8180523324769066,29.065285445865545,1.4977343488441763,83.59764422876185,0.1819953792622751,0.3476824871144803,0.017934780304323,8.228242365591319,0.5146546601985148,10.71942210854491,0.6524381571604594,53.68801479846989,3.804188782302148,1.6450853449893228,0.1199224045444557,1.983500914276862,0.1599657243004217,9.920834046408288,0.707610514825454,11.999847402865896,0.209058620866861,8.001012770197022,0.1345403039035934,2.324858862166184,0.1132598361874566,60.01101388800462,0.646308345603125,57.26766640693154,0.6286228194175337,2.738165200008328,0.1330524591643092,51.81253625342766,0.6100956129367874,24.49091817486582,0.627266671107732,21.43520850231108,0.7572247924079946,24.17542303843623,0.6922304537701972,68.40150320115045,0.6794877776442484,7.997600336224551,0.0808574620153618,19.505889346859608,2.8904212910468776,35.62287278469398,6.369082202795898,145.87269423397538,10.146435869919635,393.25028513472864,20.255014440761336,393.39190122159096,20.565766615615207,5.922330382051888,2.1767252373470134,0.3139934882546678,0.0380675696275242,0.7768504575518678,0.0409591189844066,7229.693923816705,195.17886431467383,0.0,0.0,569.7515264500597,11.409967699629291,629.9613613967394,18.130038422449708,27.35897004812636,0.8252981684186956,0.0,0.0,32.3509578558677,0.9245686948766706,30.0,0.0,1.0,0.0,0.0,0.0,6.130000114440918,0.0,36.00825528745298,0.2738271391262551,5.245874840333239,0.2307877977229883,0.0,0.0,46.92851853644711,9.05424085529439,20.14188075826847,5.184898934883133,0.0,0.0,15.5600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.931858302532941,0.0089717296380832,59.0,0.0,32.33942524409385,0.910412252593844,36.0092145279145,0.272197856585043,1.0,0.0,1.0,0.0,27.429348659393582,0.7514685145238459,38.75379937635984,7.755076862428568,1.0,0.0,57.95351284217104,0.0368284885711144,10.97968071356587,1.6439597179273806,58.097184935139815,2.142728247868159,2.013690919254932,0.0172829257620998,31.405913086229813,0.2517265754475869,30.96596816734032,0.1075890022693607,0.0,0.0,28.842783644129337,0.130797271768871,24.20689655172414,1.7723221836510634,12.0,0.0,46.9868593861469,0.1118815716182494,122.2354192331833,0.2939334921835387,70.43003323653186,0.940296866878656,89.57165319800833,0.2806579607746205,65.49806931984074,0.3749827223684515,447.55429307102094,47.81015019801357,24.364191615566288,0.1863531684695969,5.735967229304795,4.680672986772928,58.50589503730394,0.2954447170051621,79.7691995975659,0.6073567231764894,1.0,0.0,38.721292868427845,0.3901521147214086,28.240371414223542,0.1165525207902278,60.0,0.0,47.55107178085152,0.3119641630758833,100.1146460151916,0.321219059940739,50.32474603567696,0.0784801886969198,72.34949718489958,0.2941251754853133,13.369822806484809,0.6719556120016201,46.64736210127595,0.0720437160138575,40.1839327270196,0.1320035183596088,38.880360585062895,0.0879494048297255,42.2197094986722,0.3519931540458514,786.4399744572158,25.27183117093443,-7.500023365325245,4.1528221145133496e-05,23.426819960885272,0.459458141223972,630.0,0.0,112.46995816285585,0.3275783712989958,33.21290868513125,0.1023782388780563,17.430532450572436,0.8347837986648314,8325.855044699872,50.88517663969876,135.06866104301366,0.2824865340181634,570.0,0.0,42.60463105124989,0.09642345761485,37.00824930719641,0.1030372703736045,8.0,0.0,35.14508229105866,0.1094387690626628,44.397699256205165,0.1060337328337606,0.008537473750573,0.0004782929703422,81.51472146240079,0.5096545337403647,53.61934540311344,0.2935439441901823,,,,,,,,,,,,,,,,,,,,
60_28_12_8-20230411,2023-04-11 12:30:13+00:00,2023-04-11 12:36:28+00:00,375.0,9.010995913906209,0.8547459903011382,5.5139170476750525,0.4066182710877504,72.11609575602832,6.912282844826335,0.5952116190285699,0.0449876253389104,0.6142606523796795,0.04645630725317,1088.1902210662586,83.13362150751968,9.299368730534145,0.882284104600097,20.661219595197075,1.541326261546666,83.61033033779434,0.1831705848158161,0.2471143661250608,0.0184426675255327,6.621326896226729,0.5370646273998209,13.47370590357689,1.0916893114210822,67.28885819839282,5.695454786682092,1.3267527576120777,0.1139540717746766,1.506427187763991,0.1418328124071627,7.518045257964108,0.6751693466716641,12.003550571470251,0.2044060834568697,7.99404528253513,0.2155748817755453,1.650441429712606,0.1143898939860124,60.00411217267767,0.6752384138383917,57.62002356310504,0.6011448312864548,2.3974035034480767,0.1462873325662936,52.60165109522559,0.5227624617993128,27.500252023314665,0.5355462375945875,23.80265288371659,0.583082298691904,27.977345548071234,0.5671009068974545,68.41388765869885,0.684954577623592,7.9996049917090915,0.0796445631271461,12.310591932075836,0.4131992616664316,44.12981627610836,6.100587669993348,150.5690557640175,10.263147440083616,420.7861720448221,11.575975520481206,420.91674245833286,11.293013342386343,1.2200463333363798,0.1659362385188368,0.3224064607171255,0.0361945704972683,0.6892601319033129,0.0317106789185353,7201.620884090728,191.30583725847805,0.0,0.0,577.5975815149153,10.120498812858385,630.1284358532732,17.544215358955174,28.88705055300533,0.750872904641961,0.0,0.0,32.580342681884765,0.8975089063661232,30.0,0.0,1.0,0.0,0.0,0.0,6.130000114440918,0.0,34.0,0.0,5.25,0.0,0.0,0.0,24.97554670715332,1.0456983835731868,11.918638470967611,0.3160779466081981,0.0,0.0,15.5600004196167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.906000089645386,0.0098110397459703,59.09000015258789,0.0,32.54885319010417,0.8355060962147959,34.0,0.0,1.0,0.0,1.0,0.0,27.618506724039715,0.7955220867181345,20.04629335530599,0.8390544315474026,1.0,0.0,58.709999084472656,0.0,6.691066630045573,0.1700070066199411,58.900001525878906,0.0,2.0181866493225096,0.0161433706388769,29.725919993082684,0.1530597463779025,34.00582246907552,0.0264936453413219,0.0,0.0,32.328799896240234,0.0906892915397412,28.0,0.0,12.0,0.0,48.11477333577474,0.022376769843614,128.46829772949218,0.1295359033725882,70.50087885668188,5.5632183051573385,97.18195190429688,0.1418428638863007,73.67222237141927,0.1237753583941112,390.3616098632813,60.07582828832518,28.07607913208008,0.0820066901266339,0.7608334859212239,1.306636429718352,66.72017517089844,0.1090624782970135,79.86751094233483,0.5899502831950937,1.0,0.0,47.447628784179685,0.1501931612623859,31.609609232584635,0.0530700938531062,60.10666666666667,1.2905801594438406,55.75844421386719,0.1672955139540325,107.35093349202474,0.1341373709562196,51.26870994059245,0.0290801319031779,80.328271484375,0.1009664665537856,10.393006948586258,2.628515301758308,47.96766912841797,0.0287632123032493,42.1484574991862,0.0574982177350118,40.94880460611979,0.0283305096864592,50.69444659423828,0.1745409396866332,841.1066666666667,5.965796747944876,-7.500028399149577,4.371282097524653e-05,25.842932734171548,0.0991288441017613,630.0,0.0,119.31653747558592,0.1198388731733335,35.965775716145835,0.0277586910533429,13.242301940917969,0.1536896068872275,8211.56,52.87118843798501,140.82616577148437,0.1722236469679805,577.6999999999998,4.553548960483506e-13,44.3258881225586,0.034344442968075,39.30733634440104,0.0350482248041985,7.944,0.813153891546304,37.67569387817383,0.0305942289735187,45.898535237630206,0.0343076175583363,0.0093995950470368,0.0005090332006282,89.40959167480469,0.0,61.96134123738607,0.078855755778332,,,,,,,,,,,,,,,,,,,,
89_28_12_8-20230414,2023-04-14 10:35:01+00:00,2023-04-14 10:42:46+00:00,465.0,6.059253631662767,0.441387783898125,3.808806670481126,0.2622147740942237,106.74261951688632,7.855841580259526,0.4679480609758005,0.029850580822419,0.4758854980081893,0.0303597111425803,1380.438648837271,88.91948091711254,6.162030400276714,0.4488810750754738,30.495769234319507,1.8817751636854665,83.58744938263017,0.1813728899395053,0.364839942505158,0.0225495281370534,3.6929307631513626,0.2643001301519823,23.742658911066645,1.6770886253469033,144.99945057554928,10.180334264464138,0.6046929910595193,0.0435597060145263,0.7392289235894292,0.0624122048253318,4.514532502602582,0.3788126961002802,11.993633071216674,0.1891409257643761,7.996868285529064,0.1317530445626783,2.4379956593832204,0.1441519182667078,88.86449230903986,0.941165719628694,83.56969003085273,0.8576226169271114,5.314900607441434,0.2083065230051918,74.10531276684534,0.6058765717422682,28.45136585434418,0.536368760550206,19.849281794980843,0.7499351575761273,28.09040096822289,0.5643247248853647,68.40225394529213,0.6769717211560659,7.999961749388303,0.0799520418050501,16.2567197811423,0.9597301601153878,57.75775890769791,6.3782498132813314,431.84168406555057,11.67872902282969,458.2112863186704,14.055959388283249,457.9559177894231,13.91036692476211,3.355634642348203,0.6728531008710633,0.2511136650549224,0.1494292631028738,0.8706104723467346,0.1011237914909158,7211.642311068156,252.22409159811485,0.0,0.0,569.1903194182065,14.266782842343694,628.0576174120529,48.55648510098226,22.46768070177227,0.7773425373608066,0.0,0.0,29.64449229906964,8.262087285274172,35.0,0.0,1.0,0.0,0.0,0.0,6.539999961853027,0.0,37.88096228978967,1.4813771233233066,5.33711840619323,0.1238094881618842,0.0,0.0,36.62032259048954,2.4665728137418377,15.806606077378795,0.8286298108425253,0.0,0.0,16.219999313354492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9793333530426027,0.0383150515716388,58.709999084472656,0.0,29.65329039789016,8.27829311584218,37.89163432787824,1.460685868320584,1.0,0.0,1.0,0.0,25.11268820147361,7.245022058525257,29.87901078501056,2.0934396785394727,1.0,0.0,58.43000030517578,0.0,8.969870971351542,0.5827727506238436,58.5099983215332,0.0,1.9806881807183707,0.4038391157893314,32.95806440537976,1.2254490081673364,40.41175167945124,0.0888751906265121,0.0,0.0,36.89182871336578,0.1234897949700303,28.0,0.0,12.0,0.0,65.38079123548282,0.0905213867479909,330.5703191285492,0.8015874911088977,72.87617588142415,0.4582114946979901,210.3118699596774,0.4568922347124913,134.08098623624412,0.5039879015053974,823.8882696992607,83.40665357775144,28.15682617515646,0.0663606103236056,13.996277265651251,6.364253850876668,115.7883059593939,0.4199129969525847,85.40104160688668,1.9602781205686592,1.0,0.0,60.57069347750756,0.3530398873910697,35.43614321472824,0.0829097693283166,89.0,0.0,84.90053238407258,0.4045666463652762,243.164214070638,0.5506350757994649,71.65873086580666,0.0426228636457086,153.969972672001,0.4719423452944207,82.48548341062799,6.088424143232157,65.5950670796056,0.0347629756004407,54.61286030430948,0.1265815862645151,53.13094338037634,0.0717458651228595,69.7862547187395,0.3443236069992119,915.9849462365592,9.38308025285495,-7.500025562573505,4.369846898079796e-05,20.640645697809035,0.1152889254590041,630.0,0.0,284.8998088221396,0.4992137257729667,44.084216882849255,0.101221080957792,16.193112609206988,0.5177695614881778,8335.077419354839,196.64016701490183,377.5558324013987,1.1254549054216454,570.0,0.0,58.99697641352172,0.0802613140356334,50.10242284959362,0.101625184585936,8.0,0.0,47.1459964383033,0.113563241583098,61.660382801999326,0.0655786017824898,0.0070517847504747,5.0318914592893405e-05,177.7478810956401,0.7361822452596521,100.54361655942856,0.4119024944780338,,,,,,,,,,,,,,,,,,,,
68_28_12_5-20230414,2023-04-14 11:49:30+00:00,2023-04-14 12:07:43+00:00,1093.0,11.046807221374666,0.9783731029148388,3.775607573586,0.2364389897626041,58.73390586220876,5.163477698983512,0.6544317699162603,0.0405606573909425,0.6727463513834758,0.0417102770371339,987.5822186063732,61.76676361406773,11.35594102087262,1.0057209273982384,47.18756111646856,2.7953848860191046,83.86114558058233,0.177297079279267,0.5626881144070296,0.0333360529077346,7.246808683977071,0.5318449729810372,11.938433705778944,0.8659822130753465,75.7590719058193,5.319033406683262,1.141624531837787,0.0814542492402906,1.616943483507911,0.1507940277251064,10.264382987532413,0.9778904382814052,12.00515437358272,0.2868792056848826,4.998981803340852,0.1262509270154793,2.3573798998018973,0.126002666345303,67.988570868609,0.7563716117206483,65.21033736691153,0.6855575372899435,2.8031736711153123,0.1799471531505644,59.2800313818484,0.6647549384963717,27.37512369096845,0.5354374092389935,20.7885483296527,0.6320782649334075,27.99177690825409,0.5281002959686382,67.39245655267166,0.6742007743939735,8.001712144787422,0.0791837668961049,10.13383726513092,0.3590309228406326,45.518380935838536,6.2850202372642325,210.54233754287503,11.10878397769624,310.4414589637663,15.30286487373374,309.8642099004335,15.525553362665471,0.7542254620138182,0.1300189842896158,0.2144416644848339,0.101587519752126,0.7984811933382358,0.07558400727287,7241.029232206756,252.88963138332107,0.0,0.0,569.8871298832104,15.288140760557695,630.5631206403015,40.38695351302941,23.46625840071624,0.7514880743158031,0.0,0.0,29.28249985955772,2.84673421481012,40.0,0.0,1.0,0.0,0.0,0.0,6.059999942779541,0.0,36.542559764195445,0.9980382713609056,5.230000019073486,0.0,0.0,0.0,20.77881063372305,1.0914064203483094,9.76332472620595,0.2914863693595016,0.0,0.0,16.219999313354492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.933129066517892,0.0236502692534962,59.72602863782933,0.4687707804639147,29.321262609162467,2.8024644238887024,36.54309248858816,0.9938429387840946,1.0,0.0,1.0,0.0,24.90107967519804,2.2953987996568213,16.655645019726695,0.8666724180999605,1.0,0.0,59.26616700810243,0.413655623333834,6.186980778431521,0.1485810466950318,59.45171900659336,0.4108849695867088,1.9666697442367984,0.0404406692789721,31.846752130101823,0.8449534202531583,35.878015464091675,0.1405824713914202,0.0,0.0,33.015004345613775,0.1508672771953084,28.0,0.0,12.0,0.0,53.217324831893656,0.1848807951194701,172.3518397827707,0.8272722660894406,12.435725441187955,3.272765814019144,122.40518498398902,0.9075888995608016,87.76836093717611,0.7949773611478441,464.5578381537519,49.73044688411649,28.05937389572716,0.0540142898119599,1.1087302428696642,1.272976385523842,77.93344635540264,0.6850994244161869,79.26110111087404,1.2170506821174638,1.0,0.0,48.826970469482646,0.32730703499787,32.73302866315362,0.1036709912974107,68.0,0.0,62.013440424438365,0.4367323253059691,137.3333882491521,0.888038658417801,57.49554929183583,0.1229974776345961,96.95355309768216,0.8039897983777352,10.909064584276534,0.785587011352515,53.38863450981343,0.1442018646107021,45.731794882562326,0.2140048367128556,44.63727523510541,0.1622869875813316,54.098049837410834,0.3920618684283354,620.2451967063129,18.060367562523098,-7.500021722920969,4.235286187627692e-05,21.706130232815337,0.1316125483390942,630.0,0.0,155.04829567283636,0.8827343522148855,38.35406506705044,0.1652376158396256,16.20988810924031,0.8331128389436561,8256.813357731016,138.2818421090024,191.07010013339504,0.8445884194145574,570.0,0.0,48.80661641755239,0.1782008223543778,42.444806593662,0.1917665481346607,5.016468435498628,0.4435271884453087,40.44044248226686,0.1794012619965652,50.68971863909806,0.1591714275384001,0.0084517285115301,0.0005360989664272,109.80149007868788,1.164353923537609,70.75733110125961,0.6031250267906063,,,,,,,,,,,,,,,,,,,,
