id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
68_28_12_8-20230414,2023-04-14 12:51:44+00:00,2023-04-14 13:19:16+00:00,1652.0,9.89578124910458,0.6700226204233352,3.8735509748998425,0.2134373857247382,65.34411300686264,4.418551371174658,0.6734359874288328,0.0406730488803807,0.6919529466469907,0.0418159386705405,959.317872991332,58.12503555786734,10.167866802537768,0.6886050143976381,29.923505946688792,1.5321882438721282,83.86004509554527,0.1783721968339437,0.3568285474103005,0.0182905426169964,6.780056237847044,0.4200661021540199,12.772352928148944,0.7692978759306344,72.83005580949398,5.056827678167196,1.190527632233627,0.0856238045364234,1.4453465475689975,0.1155674182058059,8.231273582258076,0.5858030657580335,12.005126509210973,0.3389320214805104,8.000971176849724,0.1294146485547273,2.393556076062454,0.1165037097516634,68.00101677522838,0.6967959017416805,64.84429799921155,0.6254492522163364,3.168157524074618,0.1201774828045414,58.68797771413124,0.6010378214275864,27.234788468846613,0.6756265005586316,21.42888031684321,0.7713107563656921,27.882959801821084,0.7563436322909158,67.41206418097183,0.6786813141077203,7.999773451080263,0.0799564702431928,10.95027329134465,0.8644833743645258,49.04625979531612,6.8702152276637145,207.2216513986388,10.688466195297424,444.8790527598469,12.658891801393096,445.2755018087267,12.770726509541351,0.7668363485024027,0.2052310187158356,0.2984119850559423,0.0825069978279412,0.8341231494681708,0.0569463999488782,7226.29804739596,220.43650327625087,0.0,0.0,569.7450549722888,12.12247526494764,630.6314713558857,30.04857037915421,24.32384550792996,0.9914910333447436,0.0,0.0,31.642894659434912,3.7844276057090296,40.0,0.0,1.0,0.0,0.0,0.0,6.059999942779541,0.0,37.13729502791065,0.5028802121648295,4.796622466521459,0.1940942375882723,0.0,0.0,20.78972765088947,1.9376463136378457,10.303996945120232,1.4446904814404664,0.0,0.0,16.219999313354492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.94506058508201,0.0167421551867479,60.04999923706055,0.0,31.66927972082364,3.411506796576768,37.13762716288716,0.5024159283157315,1.0,0.0,1.0,0.0,26.8910169428255,2.267769475254109,16.675605409659138,1.5649079809730175,1.0,0.0,59.633729061837926,0.0880467479231772,6.203952761308333,0.2217352485699874,59.56774723385495,2.3499531781966447,2.00715495656824,0.0311004562693307,32.36464894481779,0.4555884725000937,36.04832819645399,0.1437981562656994,0.0,0.0,34.053632350579875,0.2784743346577845,28.0,0.0,12.0,0.0,52.95546408369236,0.0591810581855873,170.57313461857905,0.2172016471469303,71.82313420074397,0.3814991535304035,122.70718844693162,0.3819811775808187,89.32643727355662,0.4213377206535523,505.4580975548696,49.09557422889587,27.97020065871047,0.2217440062441116,0.6796545901540982,1.3213190223714768,79.21706054170252,0.4463452490190031,79.05965415128881,1.5224602097522355,1.0,0.0,52.29373590132226,0.9689449656189152,32.890522843700346,0.127777659603586,68.0,0.0,63.55354456866913,0.5809422089887976,137.5922288040272,0.3106105080733342,56.99763829598415,0.0294274288627845,97.96617383241076,0.4604198582163846,10.79013850423107,0.6323206095635907,53.00214196175121,0.0526516025811337,45.778097919344034,0.0820483581186427,44.592543359530175,0.098269980052874,56.79873953719982,0.6920272901719806,889.7645278450364,7.958615144184977,-7.500027632597859,4.031123798450295e-05,22.48032680146631,0.2578898337833273,630.0,0.0,154.8374065186729,0.2687938598615774,38.48394575188293,0.1360764605422287,19.02645124938817,1.3614092981678547,8354.604116222761,97.62662766922692,188.9308509180101,0.3211611828521968,570.0,0.0,48.56045440784667,0.0603764408101262,42.54294533995104,0.1067022405826508,8.0,0.0,40.53342230845306,0.1231225326267097,50.4302167592268,0.0576519811891945,0.0086815412016472,4.621146803572206e-05,109.8752495717194,0.8581807169254727,72.26063455392315,0.528156475426501,,,,,,,,,,,,,,,,,,,,
70_24_12_8-20230418,2023-04-18 11:14:22+00:00,2023-04-18 11:21:18+00:00,416.0,8.23432876478213,0.5763779604588478,3.912422575739409,0.2020762965556428,78.64769055455653,5.500597545027852,0.6170352667658136,0.0359022331672552,0.6349882706560246,0.0369784283709588,1047.9785427659815,61.03711025137771,8.473903539377607,0.5933634081634444,29.500320240321784,1.467077016134586,83.85127267826017,0.1768214770104,0.3518182068441431,0.0175005774152312,5.630434478947487,0.3607521917336426,15.303811670503292,0.9550721765367304,84.99681538067009,5.901567152143723,1.0147976806615908,0.0733072867019825,1.2280816011079645,0.0979795401974477,6.813706277878024,0.4922384171668559,11.994819226224838,0.2965028043557176,8.00215273092487,0.1315375844643364,2.359997893598299,0.1102372586949936,69.9911797693861,0.7363084339172687,66.23045394183671,0.7257759392619472,3.7663567580262174,0.1743864850927564,58.99336079652725,0.620893845551295,24.59585781815081,0.7096323942013554,19.733300681907984,0.9264354783022316,24.2539009061364,0.6870512952309757,67.40570990191188,0.6721512628137182,7.999757903067433,0.079681675521889,18.307921376959616,3.549233452536125,39.2619243780107,6.416092226780844,214.8833251675699,10.663808213245373,425.61256254311047,23.119769164263783,425.9662664308292,22.858684515885987,5.01487955132696,2.6053194915566413,0.2847115296950236,0.0388358008624411,0.7952707336714189,0.0392417160518358,7276.825344579268,202.6300839398742,0.0,0.0,570.0960995072759,11.12142458843358,629.8831764421059,18.333428245840096,20.44441822927188,0.5738991025869354,0.0,0.0,31.32772547006607,0.9123987017445871,35.0,0.0,1.0,0.0,0.0,0.0,6.75,0.0,36.465355918957634,0.1970686739174117,5.269999980926514,0.0,0.0,0.0,42.90742787948022,10.816339864623457,17.823108696020565,3.5616138971234546,0.0,0.0,17.739999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9546154278975267,0.0099823660519144,60.25,0.0,31.303701877594,0.9054464204301624,36.46459140227391,0.2003835035599358,1.0,0.0,1.0,0.0,26.573125036863185,0.7638779444307812,35.3276443206347,9.208435488065602,1.0,0.0,59.84999847412109,0.0,10.363846136973454,2.15693222514702,59.7599983215332,0.0,1.9997115387366369,0.0162999983852792,31.74716346538984,0.208463033443536,33.03107898051922,0.1834645167770084,0.0,0.0,30.52836549282074,0.1013307403046976,24.23076923076923,1.867531464798149,12.0,0.0,52.30170464515686,0.157776490000871,172.05800885420578,0.509488761669435,72.03509495191582,0.7252121729332737,118.35648646721474,0.6456712369122535,81.4033751304333,0.873282438019984,603.6621086414044,58.56666253381521,24.375980478066666,0.1987294070736668,20.999820415790264,9.028165954849207,71.41548211757953,0.6387245858356112,78.35307254770055,1.2435881983490098,1.0,0.0,42.24579059160673,0.5590732977743458,29.43967227752392,0.1944979900456637,70.0,0.0,55.29583234053392,0.5662117224809055,134.57115177007822,0.5716833198589695,57.05347266564002,0.066674428091446,91.6713705429664,0.6692960397286958,15.87362538453731,0.5951360514752962,52.60514042927669,0.107088085577456,44.13429597707895,0.2065530205307027,43.03600804622357,0.1495390617266769,47.30986587817852,0.57863292044467,850.9254807692307,28.791680509186943,-7.500039146496699,4.630946910090484e-05,18.720913611925564,0.1377275937039327,630.0,0.0,153.77952685722937,0.634818878976564,35.810804614653954,0.1867577512211313,31.162772728846623,1.392452735810748,8354.697115384615,60.21678399806409,193.15005265749417,0.3660062056001369,570.0,0.0,47.51466883145846,0.1362705980021187,40.55342694429251,0.168651890814817,8.0,0.0,38.24848905893472,0.1748674932823689,49.5672234755296,0.1302762051693091,0.0063643495265681,0.0004818728500423,104.02058542691744,0.8445768599029511,63.56712425672091,0.6232420175159429,,,,,,,,,,,,,,,,,,,,
64_28_12_8-20230418,2023-04-18 12:22:37+00:00,2023-04-18 13:38:39+00:00,4562.0,10.91337924713083,1.1431847170047391,3.9701115618829337,0.2335052910755135,59.62467003444124,6.178340260769718,0.7362747906706669,0.0503388756294035,0.7584950976145017,0.051840426810048,878.4164193098586,60.49464144751611,11.242751099646222,1.1776432084266517,29.11788610384844,1.5772861396630866,83.86973863357997,0.1770196276252702,0.3471813609882807,0.0188201646971742,7.697620260335749,0.6213139833912679,11.326341085399315,0.8999070083289309,60.60572674884292,5.218545726948356,1.4404125616039969,0.1287051110290985,1.737446312742598,0.1677936784154506,9.285007082397392,0.8232164230599964,11.998121838005238,0.3476579852838778,8.001452807562487,0.1313267013809771,2.329226244882047,0.1202063543287735,63.996821734774,0.7262421641407109,61.21471147717467,0.715809056696269,2.8090727376802778,0.2336176901058519,55.247811663974055,0.6189018651686249,27.663261966758007,0.6860195693961948,22.569927460896245,1.1870131091449518,27.98916541108823,0.6167867588921218,67.40392595531027,0.6739913032895757,8.000072459212571,0.0792370156341407,12.593822634588868,2.252874735659203,44.659271114238514,6.262312715508419,176.03076753086023,10.82998842712636,436.5175688113397,16.15166036793481,436.91350684325295,15.9778286924981,1.3416080960672434,0.9723748463467812,0.3101702001240082,0.1002510183957256,0.7706361607205645,0.0438353053517809,7266.762205826415,218.8648299224465,0.0,0.0,569.7974211108275,11.289083766059765,630.2363317780884,32.10806645376823,21.053501062412327,0.8358043218680624,0.0,0.0,32.023170737935914,3.29260665726642,35.0,0.0,1.0,0.0,0.0,0.0,6.75,0.0,35.989284491967545,0.4559313341797372,5.26443225006846,0.1955787958873553,0.0,0.0,25.61153225436748,6.594400771272317,12.16556333188998,2.1221862334276813,0.0,0.0,17.739999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9242876653658723,0.0110780219522205,60.72999954223633,0.0,32.03212187071737,3.41442200311006,35.98886888145303,0.4553232115107895,1.0,0.0,1.0,0.0,27.181354683044447,2.550452811338466,20.60749672233719,5.463817081096242,1.0,0.0,60.22999954223633,0.0,6.833831655200455,1.0449067360290558,60.348735548435,2.0626528236786155,2.011674694040793,0.1418313055401169,31.38064441404965,0.3854973727602589,34.47679575176314,0.1015047267933642,0.0,0.0,32.66554073950848,0.1515352891311575,28.0,0.0,12.0,0.0,49.79515520870973,0.0754745341492797,146.64285008732764,0.4491730266450205,71.70908903635855,0.5548821943829011,107.55279638013629,0.3745364387831792,79.72124496419823,0.3263872968761535,448.7580538577858,47.248584405902776,28.02535075714901,0.1512793216742434,0.9460391103568072,1.381303116064711,71.23903845653676,0.3183649048431083,78.65883581045146,1.565836299056628,1.0,0.0,48.11467459618862,0.4121691366184725,31.772111592508104,0.1185205063796983,64.0,0.0,58.23223936824305,0.3714019098783054,119.74684393254356,0.3778114025077201,53.69926860864515,0.0774278512593163,87.23468738708095,0.3267980320382171,9.446601313716972,0.5796036340597244,50.1463421842917,0.0587815283398026,43.24966920002256,0.0655569309481476,42.36045767664125,0.0843237891941813,52.1051199719447,0.352676640978828,873.0151249451994,14.552838093753865,-7.500038045166564,4.4705342593990726e-05,20.852849686893126,0.4803786649185323,630.0,0.0,134.32137825049,0.414587258265834,36.68090145674676,0.0862407978413106,26.2119155032548,2.549356157003172,8348.240026304253,117.8411603262796,161.88720592747964,0.5407144262407625,570.0,0.0,45.9706623674432,0.0685434251618812,40.40998081239051,0.0786681124784059,8.0,0.0,38.57106814369827,0.0701484851956607,47.6381248614601,0.0538969341158668,0.0076542353291833,0.0010788077785144,97.29623738698194,0.4850005139551264,65.32986767780149,0.3118817575249051,,,,,,,,,,,,,,,,,,,,
70_28_12_8-20230426,2023-04-26 10:42:07+00:00,2023-04-26 10:50:51+00:00,524.0,9.577727571221866,0.7183866580968372,3.884177472502989,0.213186068326523,67.58571993260401,5.065984177857455,0.6895082227258006,0.0409802218077606,0.7080116106152086,0.0420852006236419,936.8679195633608,55.82532978351104,9.834760166713144,0.7378170844619139,29.5697981559438,1.4429999985759476,83.88690795364833,0.1789503208771702,0.352498480246527,0.017237081875837,6.903368958532766,0.4497362193729613,12.712771766579168,0.8057673328440975,68.47957281665886,4.795230704610205,1.282777584676504,0.0930050068902,1.5536557649163143,0.1240455988325043,8.361040440016005,0.6109700025314009,12.00406061004162,0.3395389804336597,8.000597029424464,0.1338254985474934,2.365127499934492,0.1091064995307665,70.02602606435511,0.7404363303845672,66.75471086296922,0.6882460037648407,3.2416711686312136,0.1687658167103773,60.36653565139497,0.6300360911360154,28.371291010246345,0.7380040140139476,25.0216875931877,0.7735864318759388,28.295688022935693,0.7864581461908534,67.40284240691865,0.6816374221869211,8.00036307836236,0.0801340581689871,20.20885848064176,0.2770140036424422,48.37801379834983,6.5889504680249695,221.71070003352744,10.66339336942567,405.1875225321733,10.894691092024432,405.0783037863336,10.680807125985348,6.6989547120511865,0.4227052669698284,0.2952109458950177,0.1204271439686569,0.7999898425146401,0.03305941881018,7254.84189624342,239.76893547238475,0.0,0.0,570.169581453948,11.366215426671218,629.8531007246231,40.137708132384326,32.01680738251636,0.8923437819190252,0.0,0.0,31.234427899804736,6.426300618124089,30.0,0.0,1.0,0.0,0.0,0.0,6.28000020980835,0.0,36.57982068389427,0.1468874479942317,4.977290128933564,0.5254760636874701,0.0,0.0,50.0,0.0,22.93107883438809,2.99906108973741,0.0,0.0,17.559999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9343702915970606,0.0099298306708752,59.7599983215332,0.0,31.24740445158864,7.739008997181095,36.58240472633421,0.1400398617457716,1.0,0.0,1.0,0.0,26.58339689524119,4.894776153811496,41.368778468998336,0.8978943380395928,1.0,0.0,59.25978956149735,0.1795721374690827,11.501889290700433,0.1823834370586644,59.21744330602748,6.512033962789152,2.0173854855180697,0.1364369658338978,31.88977090457013,0.1546220363511559,36.27638345820303,0.1685099711134934,0.0,0.0,33.880343742953,0.1551555403927711,28.0,0.0,12.0,0.0,54.67234212569608,0.0873646225772077,181.08964989931528,0.3842569386246089,69.93816629404313,0.3937016917234801,128.44817183399928,0.3550147051825246,92.15884092199892,0.4735990659594906,545.0718233530758,62.00806305403605,28.37094872598429,0.3308248912619647,10.65793110214117,4.54616306153188,81.19906578355163,0.4579728255550331,78.99499771361997,1.4725905600360667,1.0,0.0,51.7473133465716,0.6479799895766853,33.06071307640949,0.2113526049660481,70.0,0.0,64.76946241073026,0.5774445438665343,144.66709547552443,0.3363180489762542,58.52723817606919,0.0668043000676636,101.40982547789127,0.3893450214667364,15.95776196505027,0.7173171363075683,54.16454229282059,0.0680605967214859,46.82759557243522,0.0759643435842177,45.22558563174182,0.0772476451748542,56.66779707406313,0.6034937407081201,810.7767175572519,5.44949062064176,-7.500041490292731,4.667036724269053e-05,27.998473276618785,0.0245462418394395,630.0,0.0,163.69816292333238,0.3950471028712893,38.814977296436105,0.1260608829564582,11.737979095400744,0.5106505103747718,8348.524809160306,148.51001672202332,201.1045703451142,0.5211293467723864,570.0,0.0,49.53181936540676,0.0755016255997668,43.1649455004976,0.0957931687932062,8.0,0.0,41.02128539922583,0.1132406920232674,51.60482569687239,0.0858321464875025,0.010637407560783,0.0008632379729444,113.96375516352762,0.785405038901243,73.47742849451895,0.5004686986669338,,,,,,,,,,,,,,,,,,,,
89_28_12_5-20230508,2023-05-08 11:00:33+00:00,2023-05-08 11:55:04+00:00,3271.0,6.918468129047924,0.4167882456113677,3.662296283490546,0.2169016734585932,93.39405385813224,5.644949907252498,0.4648499801684116,0.0280931863211035,0.4724961915709477,0.028567736154839,1390.02694859119,84.13066562018456,7.032268964289272,0.4238205203403961,47.9601612191628,2.5081524822865418,84.59854425263289,0.1612305335400294,0.5669161374835865,0.0296564543490403,3.898416324189749,0.2523103069017774,21.048960648263805,1.2920122984335214,144.50065424747197,11.16389123039822,0.5692404378883728,0.04706488256108,0.8142007911965524,0.0809807238631353,5.576065226148815,0.4748676836680061,11.998040939140722,0.2721517024257541,4.999201965891432,0.1008159574951908,2.396658380035881,0.1158086325628086,88.98430133922578,0.7282035893759505,84.41101777498831,0.7342978182323989,4.576191845199582,0.1280372455739684,75.782920486467,0.6629040538491572,28.218064247640044,0.7757723623245719,20.589690423923702,1.803926147919219,28.05046483430221,0.5875603146036091,64.50213686926425,0.6491226964706487,8.000175524394844,0.0806207425762181,16.073418525884183,3.014478293982597,57.7455570747773,6.280243522197328,449.0199278327488,11.924384390452508,282.47417871131626,16.34449847959305,282.53788910270634,16.261983877172426,3.8768394408975424,2.166405613122197,0.1759185597605052,0.0841305237689477,0.8405118810492499,0.043782805236598,7170.952075566301,265.3489064614414,0.0,0.0,570.1734908390757,11.14982526041116,628.9291112385471,36.46481361852482,27.312707527482427,1.0472433937838597,0.0,0.0,28.06593443574033,2.2493690718622723,30.0,0.0,1.0,0.0,0.0,0.0,5.960000038146973,0.0,37.22526293725131,0.2689055155926026,5.260000228881836,0.0,0.0,0.0,38.59385818299516,8.726140940735121,15.558345928209633,2.905204775722901,0.0,0.0,18.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9499541901915274,0.0112949298493334,58.41999816894531,0.0,28.034876181714143,2.233209629035406,37.225313379654494,0.2681553479658196,1.0,0.0,1.0,0.0,23.82852337871331,1.8291922671739096,31.56583919426018,7.493808729421664,1.0,0.0,57.86000061035156,0.0,9.363699153234236,1.8751342376719584,57.98664908903303,0.2752178626884469,1.9590706596386167,0.0317130312784038,32.42979515703109,0.2516824347329833,42.14059176746766,0.0583194853807865,0.0,0.0,37.38991236300397,0.0968445766639364,28.0,0.0,12.0,0.0,67.11814059120768,0.0405054683548586,338.04398830393995,0.8512960753453871,12.849974039433269,2.034257608376051,221.27502544033385,0.5273727143710297,144.78731904690216,0.3735770881555463,716.0314372478731,77.07304954517703,28.18434264936129,0.144982459529988,3.2296608143791588,1.5812414556218275,125.05414700952738,0.3248375851632326,80.40734069669706,1.4184852060210569,1.0,0.0,61.01860645822486,0.3155341280479817,36.67458547827156,0.0894973484866408,89.0,0.0,89.86050096428457,0.264236291162801,253.03350976555035,0.4693172672624682,73.00497639445273,0.0432704714163546,163.65400505007608,0.4032608496077677,46.05604685150359,3.7829864758571374,67.00443162162965,0.0554199212456308,56.76582617250942,0.0626790324530406,54.98979939221972,0.0667566524657187,71.47404213616404,0.2970914145708106,564.5402017731581,21.27853618320813,-7.500034694240131,4.402655341359028e-05,24.503546261998792,0.8828222302141873,630.0,0.0,292.3163206123205,0.6314724395061135,46.07059472228948,0.0588082445140982,24.8636573143087,3.220875039655521,8193.287985325589,103.56952025759968,386.5319261635454,1.1212904220705902,570.0,0.0,60.87665881370047,0.0550011897061934,52.15565037997044,0.0638691641558556,5.006420055029043,0.2773072327558433,49.23141666320223,0.0516388435162776,63.41602203686352,0.0499808577735413,0.0093929331455845,0.0005054044475413,190.05566758447668,0.929197550506598,108.25641299708106,0.2828235917871193,,,,,,,,,,,,,,,,,,,,
89_32_12_8-20230508,2023-05-08 12:16:13+00:00,2023-05-08 12:59:33+00:00,2600.0,6.31095316120887,0.4426321462447877,3.747279295312592,0.2498760331252956,102.38127782130474,7.230189241347204,0.4811134671922136,0.0295414876693945,0.4880546689839995,0.029966417665263,1341.438897592228,83.05607608592325,6.402002270793004,0.4489895239204736,30.681299935979222,1.7914771132463485,84.60381231876427,0.163058648878093,0.3626497642452544,0.0212144889213792,3.6645808739930006,0.2505111190029624,22.451388173298763,1.511260965687059,137.61964239814563,9.162774256362724,0.5977950951759443,0.0405824592098927,0.7306384747385405,0.0581107552757142,4.478940076664089,0.358122836886608,12.003493682659895,0.2381946008157529,7.998302229442113,0.1301112435988377,2.453324143336741,0.1373554841385972,88.95373637356433,0.8887182490702928,83.8495724098548,0.7979444776288179,5.127768051021568,0.185066123941692,74.79793034314355,0.7567754460684821,31.58776150872752,0.5193172736448975,21.489130398829143,0.5507723314733634,31.992152784172504,0.547931862736153,64.50120303612876,0.6583425791449472,8.000024970652369,0.0808448385604282,11.67382929166821,0.4171378831804566,72.79611846587332,6.992909820513908,442.95800135117344,12.99844317663322,473.98161633397314,13.478960185128171,474.3277720433896,13.289496005771138,0.9809196451737534,0.1546901659309771,0.2440855919799644,0.1581684044183121,0.8796386432597972,0.087877686060678,7091.703232975502,285.50113125143866,0.0,0.0,569.8709785006278,13.0773886523645,630.4088541192832,54.90410519088564,27.69988345583976,0.9239648162544676,0.0,0.0,29.18144084270184,9.552118863399464,30.0,0.0,1.0,0.0,0.0,0.0,5.960000038146973,0.0,37.988318399282605,1.255703530648396,4.989315445239727,0.3266060884294913,0.0,0.0,22.90453077096205,1.1929216005151024,11.275307866610014,0.3420328258764772,0.0,0.0,18.350000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.959392346418821,0.0280119491271259,58.41999816894531,0.0,29.167973067943866,9.556674575305411,37.98892689631536,1.2559697982210087,1.0,0.0,1.0,0.0,24.79216156611076,7.683608360829789,18.36621536474961,0.948965356334131,1.0,0.0,57.86000061035156,0.0,6.42157306946241,0.1590799950938842,57.30360008679904,1.1830179081265155,1.984630773525972,0.3908960963588844,33.06900772094727,1.0548871174642434,43.96382612961989,0.2049394148243368,0.0,0.0,40.86215390425462,0.2876879282326595,32.0,0.0,12.0,0.0,66.61387537442721,0.1331535873767716,340.4044589468149,2.2021741985775973,72.73058738757763,0.398743901511487,222.48908174954929,1.5446935258457666,152.43049558786245,1.816241546394208,794.3252314171424,75.32002873314283,32.14015576582688,0.0851305813462254,2.971553325653076,1.398981848182505,133.02394778911884,1.3015926678662773,80.49209868735235,1.2891747745440338,1.0,0.0,75.92656032855695,0.9983830841113214,39.387625292264495,0.1872843910735512,89.0,0.0,100.43881724430965,1.0526489328609474,255.60551366952748,1.7588554241719283,72.43858998225285,0.1387888236157008,170.56412887573242,1.5069873483081702,54.89668851684921,6.780098230199619,66.72014179229737,0.1570167648269308,56.89158817584698,0.1918788007742944,55.521633787888746,0.1893982130240853,85.05529012533334,1.0002688579488443,947.9734615384616,7.699349507174891,-7.50003858602964,4.864663712084317e-05,25.67319228832538,0.3194391562724988,630.0,0.0,296.6946637080266,1.888022478359881,47.33835289588341,0.2177548939323651,26.352980393629807,1.5612472112157632,8217.614230769232,212.86808583632416,386.2401501582219,2.3010206896202834,570.0,0.0,60.618167108389045,0.17730983104466,52.88800920339731,0.2020737249458685,8.0,0.0,50.1473644227248,0.1967751213087251,63.07086882664607,0.161202857637565,0.0100210335564154,0.0009208342223926,194.24813757089467,1.8661522210621115,117.20162705934963,1.1787930801833777,,,,,,,,,,,,,,,,,,,,
91_28_12_8-20230511,2023-05-11 10:28:42+00:00,2023-05-11 10:34:18+00:00,336.0,7.117435872259026,0.413817190807066,3.320140240160343,0.1911521987188356,90.70702185104528,5.265976229332651,0.5626578776513032,0.0243794272791433,0.5717206399879545,0.0247807417164852,1145.7034415320118,49.69323858962419,7.232081994403293,0.4206564308472842,37.86228480462298,1.506673099963932,84.53976162450013,0.1614871397645227,0.4478648506785334,0.0178327170091159,3.890674227735421,0.2116144423057843,20.97670448985147,1.114344978167157,126.05091381443812,6.080066467271672,0.6471546073665146,0.032319571801639,0.8391261734981544,0.0500707646233445,5.044772854690301,0.3195588418707517,11.998095131859332,0.2243932321756232,8.130319364992815,0.126900114761655,3.077557907548095,0.1121527374201741,91.21333265912192,0.8996061408007751,85.52329888927045,0.7205446954679455,5.717117731934666,0.2347497643735869,75.58758514728927,0.6873983175212445,29.23118905017548,0.5793788684548314,18.680153058671145,0.4544819203769011,28.034620001057977,0.4848288572986153,64.69365407058704,0.6485787686287743,8.001312538594915,0.0816571462521309,14.574707600372223,0.4244389914381408,57.4598565840851,6.157901945178856,462.2107505798938,11.303985094546755,483.17388262382497,11.740995129053356,483.7284576396203,11.666497323609036,2.221882981051219,0.2262247189707401,0.2489525995618774,0.2691803660074732,1.8896680712242104,0.126885861043209,7096.908103183764,351.81454177755626,0.0,0.0,645.9177621972138,27.604245828210505,629.1155344591027,69.60360675341259,24.31122648879665,0.7162367170537267,0.0,0.0,29.09674046153114,13.549970801081946,0.0,0.0,1.0,0.0,0.0,0.0,6.610000133514404,0.0,50.0,0.0,5.180595304284777,0.0339764216711123,0.0,0.0,31.348392849876767,0.8854492590712211,14.126443440005891,0.2809151354559445,0.0,0.0,16.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4936309584549496,0.0408813311585301,60.43999862670898,0.0,29.098124907130288,12.705239351921248,50.0,0.0,1.0,0.0,1.0,0.0,24.761964363711225,9.71425373070372,25.373333351952688,0.7423550275062162,0.0,0.0,59.84999847412109,0.0,7.802083347524915,0.18983548062626,59.02211428823925,0.2133560464235366,2.0434226365316484,0.6144874483096455,42.453155472165065,0.3476022351934681,41.067294438680015,0.1004622981263825,0.0,0.0,36.55089208057949,0.1001316456731365,28.0,0.0,12.0,0.0,66.69065130324591,0.1147386303810922,348.0949424562,1.243374561845702,0.0,0.0,218.7286376953125,1.5239666562866203,142.74502399989538,0.95760177946259,884.695914495559,79.75066655440855,28.085472038814,0.0691200921421285,3.51271459034511,1.8948919545551035,122.3907845360892,0.7603899564381716,80.90629893599937,0.916081589845661,1.0,0.0,60.49412999834333,0.2278531082122376,35.465109121231805,0.063324214497279,89.0,0.0,88.95446572984967,0.4628171048262505,254.2405713399252,1.748358173642265,72.98762684776669,0.1068793593605578,162.46469361441476,1.1525259145940576,0.0,0.0,66.65495575041999,0.1323983904820443,55.82902036394392,0.1442127816752075,54.30144001188732,0.1422133922981522,70.04227029709588,0.3464001767686908,966.6934523809524,4.208627379651634,-7.500033328930537,4.127539572387943e-05,22.63214336122785,0.0935446407360509,630.0,0.0,299.1870743887765,1.8205405166431416,44.98409234909784,0.1138950512608816,34.777484621320454,1.5511097303853707,9272.815476190475,317.76759665965227,400.1849719456264,1.212937873476022,570.0,0.0,59.9676106543768,0.1357079486061308,51.290716284797305,0.1412295545111496,7.0,0.0,48.18926727204096,0.1254462262970932,62.70517272040958,0.1428269462985386,0.008138021454215,0.0,187.17192486354284,1.67808960575243,105.83871310097832,0.6223463410182439,,,,,,,,,,,,,,,,,,,,
91_28_12_7-20230511,2023-05-11 10:51:15+00:00,2023-05-11 10:58:20+00:00,425.0,7.380080902998334,0.3405940743238692,3.251559137762256,0.1598552726517693,87.38900892713161,4.036724437427274,0.5737242628211021,0.0258332514881671,0.5829817047839044,0.0262607710493801,1124.009117037231,50.62955932448428,7.499160925428464,0.3461660175423613,43.93645122045668,1.7633883427870922,84.54922429248636,0.1630809489371872,0.5196568536007702,0.0208710112190749,4.1080042639689385,0.1931151384141578,19.950592843005023,0.9047236113483648,121.16433516231376,6.282003820700353,0.6768559406745331,0.0363967366065799,0.9286423612090748,0.0613051298856496,5.636166586284864,0.3417641522431309,11.997847026960264,0.2474123493358885,7.000487461322829,0.1130163636149667,3.07497112650614,0.1130546979740786,91.0818333202691,0.96272162054738,85.57164867883665,0.9257367939542188,5.503255132331511,0.1046868968429588,76.0340790208166,0.8485444230657662,29.210462407580245,0.6247846701404344,19.98285125062053,0.6608710565835882,27.99623771774377,0.6142265511934668,64.68514644657309,0.6550492875807822,7.998705257760147,0.0802421808259242,16.843928851662636,0.5516929014363434,56.67096732920127,6.539829486036871,466.0299622583485,15.232086430862658,376.6872277882372,11.733441484494902,376.3677803943396,11.597914840258635,3.95313386112177,0.415677471193465,0.2121424022077654,0.1188686165938544,1.8894002067380176,0.1263316528921179,7126.363267461148,273.89167965355574,0.0,0.0,621.5125784488474,28.115065651160453,629.5572904539166,45.564308838383695,24.91160212059065,0.6092565687187919,0.0,0.0,28.978964987362133,3.956489652566268,0.0,0.0,1.0,0.0,0.0,0.0,6.610000133514404,0.0,50.0,0.0,5.090000152587891,0.0,0.0,0.0,39.14708230411305,1.3077540947919324,16.370058288574217,0.438035276310014,0.0,0.0,16.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.468635324029361,0.0426048211903762,60.43999862670898,0.0,28.862235435037054,4.161650912005898,50.0,0.0,1.0,0.0,1.0,0.0,24.48922347573673,3.535793958731141,32.03821168338551,1.0916227695775778,0.0,0.0,59.84999847412109,0.0,9.548235314313104,0.3025173874445103,58.79724629121668,0.0310324548548567,1.9752235530404485,0.0417091697288454,42.14463522518383,0.4647612211316203,41.14178021599265,0.0667979502287727,0.0,0.0,36.55670501708985,0.0992118180847891,28.0,0.0,12.0,0.0,67.04381056841682,0.1801696689489209,348.7393905819164,3.339138443235883,52.46596661586749,0.2771922046690797,219.11690745634192,1.9083916741980853,141.9920387178309,0.7541233417053417,851.9181965188419,73.8091760088034,28.08993803136489,0.1642940112743575,2.029494790469899,1.4982237262459572,121.65191829905793,0.6699914825662536,81.00184772573176,1.0497313154149377,1.0,0.0,59.78591739430147,0.4755086259942377,35.70261539234835,0.0766881003081332,89.0,0.0,87.43184078440947,0.5644618727322326,254.58620185403265,1.6705311850310312,73.33581853529986,0.2257028824574569,161.3737362132353,0.8385477359515537,0.0,0.0,66.96711605296416,0.2010111261342223,56.050245433134194,0.0790475774087123,54.35460984173943,0.1030096260546675,69.77206169577205,0.4774138532742468,753.0094117647059,8.38685086791086,-7.500030675775864,4.115190893667499e-05,23.20988254322725,0.1459666734983682,630.0,0.0,299.50613223805146,2.821348368180234,45.08016443589155,0.0837514184136069,34.06817941104664,0.6103254657253766,9237.48705882353,139.35830630454373,402.28699628044575,3.929611239728685,570.0,0.0,60.214392018037685,0.1383543046406526,51.42282994887408,0.0989270959688613,7.0,0.0,48.30494555305032,0.0841211646554981,63.00337057674632,0.1729502622207371,0.0086333235528539,0.0003062645284616,187.07724857105927,1.2509471935049628,105.08722365435432,0.5847198481400734,,,,,,,,,,,,,,,,,,,,
89_29_12_7-20230511,2023-05-11 11:23:05+00:00,2023-05-11 11:55:34+00:00,1949.0,7.98446114957914,0.4372344656479526,3.250385794112652,0.1619699855480965,80.80384221833893,4.425682125369619,0.6110374774531598,0.0294198303480204,0.6213162306076785,0.0299237144888061,1055.1518434097927,50.80945878331137,8.118778885547872,0.4447799781415763,43.84126525990631,1.8050376658474976,84.56134982696153,0.1621355101360421,0.5184576305803142,0.021383015585857,4.645927868667032,0.2531761021169151,17.80432234202429,0.9276516092316778,106.9820480168076,6.366181246935116,0.7738932842319982,0.0487103241874041,1.0603215010481206,0.0786398959644906,6.365427977458072,0.4268321997943161,11.997063523714589,0.2506758590986492,6.997920893637985,0.1165930606598955,3.06713534030248,0.1157507151399137,88.87414085197204,0.9120472269607875,83.78628367369264,0.8893205383559794,5.071137696370743,0.1703050200617686,74.749728010757,0.7366481188414876,30.086642195303728,1.0070284409739445,22.382943282969865,1.0933321719333875,28.8109580969995,0.9866676565521352,64.69525438083242,0.651279005672465,8.000764761232858,0.0794019349493256,20.07252515510738,0.2580254307191754,57.44817601542792,7.232369557338091,438.6449300898423,12.756068042630597,359.66432534870745,11.611739781453466,359.9455367974509,11.694605445673584,6.62900939879605,0.3565424796605988,0.2188839333094696,0.1072719283236128,1.882540670223408,0.1266261775787267,7127.567429956177,276.3541442249301,0.0,0.0,576.117014719855,17.605649628300835,629.3709825306913,39.80492571977573,25.45625888268912,0.7552421636550509,0.0,0.0,29.139366744909,3.378784335130294,0.0,0.0,1.0,0.0,0.0,0.0,6.610000133514404,0.0,49.9997756785769,0.0088486153875179,5.081965262612176,0.3169469901139464,0.0,0.0,50.0,0.0,24.88693453581777,0.7445219421660705,0.0,0.0,16.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4622935197976017,0.0423548726591794,60.43999862670898,0.0,29.12891224801938,3.401866101078844,49.99986146718432,0.0070583776477486,1.0,0.0,1.0,0.0,24.753781441482538,2.8003854803471304,41.40452025889616,0.9230805687523684,0.0,0.0,59.84999847412109,0.0,11.407839912582874,0.129625903280706,58.73100027492439,3.62847357588732,1.9762083346443704,0.0415579015463379,42.03312949879834,0.4575086291777051,41.14666476770815,0.2492895483793233,0.0,0.0,36.80143649129148,0.3300680315706624,28.0,0.0,12.0,0.0,66.18098815714414,0.1403458327725078,331.2869355234505,1.8069196300634136,51.56142020390772,0.3558926807511269,211.04911307055505,0.6417971463970374,138.70454524956708,0.5997470408864373,801.8507309312267,75.73173575176936,28.89528655418681,0.5880714812748841,1.856389640232672,1.8891279561395744,119.45089239411136,0.7601392181578942,81.87887868337094,4.309875609815867,1.0,0.0,60.46373104058271,1.1050384025743962,36.03519507222692,0.3816600515391876,89.0,0.0,86.94824895961521,0.9454428729064154,244.26675109706704,0.7628376655472047,72.16862035666202,0.124242855332611,157.09282379385263,0.5097269400353435,60.01043205906353,28.439388942370822,65.99570129613744,0.0919961935512422,55.47776120353687,0.0791884832711675,53.813456128718855,0.0775590359710574,70.4116447922387,1.1345456176155315,719.8034889687019,8.97449457775224,-7.500031611685755,4.077849245611626e-05,24.08075926767489,0.337853265027552,630.0,0.0,285.70049514887944,1.1579022833336756,44.90602802337286,0.18956855758197,32.45700740275963,0.760546836670056,9236.637762955364,126.32369571814353,379.7774908419081,2.1439400883248134,570.0,0.0,59.50332027022321,0.0737915843758528,51.00638630036637,0.1049303161491461,7.0,0.0,48.01727100761809,0.1349145931002171,62.19807872116535,0.0770716480829969,0.0091078471346519,0.0004439267678798,181.2894935275176,0.6274604818805866,103.77896053183072,0.8957410249183884,,,,,,,,,,,,,,,,,,,,
81_36_12_8-20230621,2023-06-21 12:54:56+00:00,2023-06-21 13:13:48+00:00,1132.0,8.722050737955263,0.5926415274875615,3.778518708658333,0.2299865630776505,74.00079200373615,5.074105099904975,0.6006549063513881,0.0378515663262502,0.6103451662933301,0.038468385539941,1073.8711704354057,68.42873213210501,8.862761584584735,0.6022812874287559,30.445077770624245,1.7676470556351969,83.3173757782334,0.1886049767685174,0.3654126786650127,0.021229835084439,6.194929137860121,0.4052588706508093,14.840420440871547,0.958144158355001,89.42487908024982,6.262600034544924,1.028868917391757,0.0734527533128793,1.2575642110421097,0.1034897838750011,7.572002205237028,0.5853250821017195,12.00142509954402,0.2571702828385165,8.000383301796472,0.1286044012738933,2.435117129669543,0.1363393365780393,80.97849778943828,0.753256441590916,77.31175386314521,0.69778222509075,3.667914775713536,0.1111240018855946,70.21238121687136,0.6564551769601036,34.38446891387369,0.8427971188149347,27.59297463866712,0.7054376431236162,35.59141212152804,0.8234717718784563,69.60533686527583,0.692472668717002,7.999739336795336,0.0797748624644089,10.614831514712195,0.1593225282095101,83.38430777352697,6.310549941545753,350.01765378834085,10.855961599463896,474.441989252512,14.341594081488848,475.0145921845266,14.236737131225707,0.6954673022118466,0.0432826198830566,0.2698491419591937,0.0329755936520856,0.8495495496522013,0.0875816085947258,7102.6605112967045,186.293039440648,0.0,0.0,579.4405928462428,11.538207104782495,630.2620196862498,17.108135943099093,31.531249697926764,0.7472639381597536,0.0,0.0,30.56814148569276,0.8701214504819431,35.0,0.0,1.0,0.0,5.0,0.0,5.809999942779541,0.0,37.48817126405534,1.2962430316309237,5.110000133514404,0.0,0.0,0.0,20.0,0.0,9.048217838307572,0.3123434938276558,0.0,0.0,20.459999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.949372839801303,0.0291132867521627,59.09000015258789,0.0,30.555856832767123,0.8491169661302413,37.49198755190145,1.292724664505962,1.0,0.0,1.0,0.0,25.95220850550244,0.6961215098115959,16.036325272738722,0.0578759403244933,1.0,0.0,58.709999084472656,0.0,6.169408086753144,0.0999646035605585,58.709999084472656,0.0,1.998189047663456,0.0141468159133513,32.6597703741633,1.0920543623409773,45.3998286311281,0.0547504858291898,0.0,0.0,43.37959469839036,0.0806406101868093,36.0,0.0,12.0,0.0,63.85628611291676,0.0363662869689027,283.497296067093,0.3826363969009771,71.74733359068144,0.3017306207223068,203.2774659011895,0.2059918187984186,146.09045947988125,0.565536645660678,552.8475487914608,84.93648777413388,35.64993766339845,0.3322289103460627,2.77347328806092,1.1270577921023075,130.92621307912228,0.3330297306698221,79.52304077300433,1.64909806401536,1.0,0.0,86.68746072074971,0.3239572838200769,41.763223297604405,0.1098611009314357,81.0,0.0,104.93394191189284,0.6931765076196476,227.55096329058856,0.218203626301258,68.3461483325217,0.0297374961820989,161.06521350334896,0.3378242156213507,32.51559088386422,4.509316741493263,63.80684802051989,0.0436699508657227,56.02408793284278,0.0635191983708832,54.55439117350764,0.0461366059186685,93.39664637157858,0.3784442641122746,950.1289752650176,9.794198757740576,-7.500020748734895,3.957423357480118e-05,30.78445197499683,0.1175387822248034,630.0,0.0,256.0195788056606,0.2677376727543789,48.05568221264088,0.0393738968719859,33.817628247156584,1.2227474452443017,8221.178445229682,87.99782880658103,314.81331936462186,0.5580360362378112,580.0,0.0,59.04210410101253,0.044632879777289,52.44727183230774,0.0422414486875601,8.0,0.0,50.2667202494591,0.0475949359781545,61.08945799379382,0.0408959290486878,0.0119352847215959,3.225032940090869e-05,180.13304681407269,0.8681664175033023,118.89478378835078,0.3851123599655116,,,,,,,,,,,,,,,,,,,,
82_32_12_8-20230628,2023-06-28 09:58:40+00:00,2023-06-28 10:13:55+00:00,915.0,7.336313356178469,0.7047305903657032,3.925742152271158,0.2964213431495748,88.44138293495683,8.495869178643156,0.5296397115464062,0.0388030620406731,0.5392992909048498,0.0395178206216316,1220.437080859161,90.4039113764796,7.47012232329532,0.7177532646564131,29.04981662894916,2.0461916602088404,83.29418816298501,0.1937447573989707,0.3487644193323696,0.0245925237760457,5.0338133893575705,0.4406526525416432,18.12169410025424,1.57565324624897,109.42498196906244,8.760788995323214,0.8326992568556294,0.0673126034209911,1.006854922854677,0.0949361259067217,6.086746040382827,0.6105830157252512,12.00169825132147,0.2082900182386218,7.998344040775511,0.1229324350806004,2.3229100162011607,0.1589718783785245,82.12294861409514,1.0911860476996678,77.92928204845518,0.9918594627316804,4.176452274940363,0.2619475502619059,70.24224745683351,0.8109990363674313,31.305172461882663,0.5667141253979477,24.30711806627961,0.4439310669902111,31.985500920139945,0.5445949575891015,69.59734593953348,0.7099973310304144,8.000563904167706,0.078940572491914,11.967248864152449,0.4063399791749787,66.99315652553341,6.1810773536406725,350.6969879424205,14.1877849567432,459.53986568281,10.925412536881137,459.2948912328828,11.058502840781058,1.0845007672256706,0.1279796602033619,0.2623618150604536,0.1134599349006298,0.7652233269140336,0.0561200852435342,7128.433257213017,231.9709811584223,0.0,0.0,579.2800744167506,11.145473077153676,629.430731390634,42.907375587595496,35.263890674010995,0.6309327649871682,0.0,0.0,30.20293792349393,6.38436604341209,35.0,0.0,1.0,0.0,5.0,0.0,6.289999961853027,0.0,35.77482514928599,0.7981764961097592,5.137530119432126,0.0535979498846816,0.0,0.0,23.858120231419964,0.9002796485264428,11.58394409763357,0.2774714341326881,0.0,0.0,15.920000076293944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9323497912922845,0.0162916487654078,58.41999816894531,0.0,30.230797793695835,6.32261494403346,35.77884156690921,0.7902703045550048,1.0,0.0,1.0,0.0,25.6724153070502,4.981807330626318,19.1370054818242,0.7272073303279076,1.0,0.0,57.20000076293945,0.0,6.552174881377507,0.1441245131569111,57.18973822671859,0.2774635714446192,1.9923387973034967,0.2671413989003425,31.18607647379891,0.6605660421186969,42.162628115461175,0.0464830407716736,0.0,0.0,39.30032711341733,0.0114396921483017,32.0,0.0,12.0,0.0,63.39003179164532,0.1282073364230899,277.51281878361937,3.060951804736336,71.93818340869464,0.3480998338674147,190.0683518706775,1.3933155517017035,131.79816155772392,0.8809371759918216,644.5588735111425,68.48016765150464,32.12259230483425,0.0569056350134477,3.038144554596781,1.4422701598108938,115.91475689997438,0.5510653469851537,88.75265121858374,1.661192734081771,1.0,0.0,70.33025772845158,0.1968861051837015,38.190145298692045,0.032078716606175,85.0,0.0,89.81603903848617,0.665072522161522,216.1561749067463,1.884400075412268,68.12947536114135,0.2271296980075259,146.8254702208472,0.8413519568833522,100.0,0.0,62.89098755049575,0.1937978923129407,54.30941463116088,0.0416086042947673,52.52249889269552,0.1032244302960726,77.75529396599107,0.2797791486343406,918.391256830601,3.7944621946155657,-7.500025745558609,4.0644381200091376e-05,30.45661211899721,0.3334558892174371,630.0,0.0,246.8169040367252,2.422358652698345,45.155117305901534,0.0336174945104891,17.34117236945147,0.4153235578803446,8157.459016393443,128.54028501368495,312.9480255627241,3.561063597264478,580.0,0.0,57.54912477086802,0.1236859895204318,50.15642182397061,0.0543065481020082,8.0,0.0,47.68116923681374,0.0538842872740619,59.89975448358254,0.1664334375452176,0.0109040581728102,0.0003233126504598,165.58800642503417,1.05609765612853,103.62610040883548,0.4742657220002374,,,,,,,,,,,,,,,,,,,,
76_32_12_8-20230628,2023-06-28 11:18:42+00:00,2023-06-28 11:48:08+00:00,1766.0,5.733540970939329,0.917556878114484,6.045784793351817,0.4360895038867422,114.8794759575022,17.377309669997953,0.3860819335569225,0.0281772110477291,0.3941891102053639,0.0287720737698113,1674.8328334854846,123.58216131443184,5.853927963908239,0.936777756194488,18.359925327717203,1.2285509890763089,83.30426262001241,0.1906610303209511,0.2203971036221123,0.014755422983231,4.12195195117356,0.493765775526887,22.41242182624012,2.607487407670693,132.79596092249332,11.139493245381829,0.6910180951512152,0.0587047854490994,0.7731036134583134,0.0705399463779597,4.611561069176367,0.5732493257146414,11.994668105578311,0.2662166343917861,8.001939862417837,0.1279110956821527,1.468816254308711,0.0960714162517275,75.99792706103511,1.109834047592951,72.55375441010128,0.72269858030187,3.425958257792683,0.4616653022687341,65.83662234289818,0.6643942687398583,30.97023273449141,0.6658193781772925,25.93981697083143,0.6875845063326573,31.96883642104011,0.5853040664375444,69.60556923895865,0.6992668629835912,7.999246884462351,0.0806524454766762,11.287033767216386,0.9898017225455282,65.51528118034369,6.900963353916455,285.56757173001665,11.526708057169497,450.9381521527962,14.590755124185357,450.4661223873822,14.775037285890244,0.880050868142696,0.2821393736833797,0.2864072381253741,0.1023994804092465,0.579379268991485,0.0428173636502284,7073.894922328566,231.5932566271549,0.0,0.0,579.7835785578711,10.21066712768695,630.1369119881463,37.46995482826864,36.02525362444591,0.8308178719786119,0.0,0.0,30.936087084518554,5.586555391337107,35.0,0.0,1.0,0.0,5.0,0.0,6.289999961853027,0.0,31.30865947900515,0.7087102297817094,5.128958212829797,0.0088912641562785,0.0,0.0,21.807757610912905,2.612184687296414,10.89698974138478,0.9368736771715436,0.0,0.0,15.920000076293944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.882191503169448,0.0087027511451995,58.41999816894531,0.0,30.92540200407345,6.297922752578564,31.310209487059648,0.708671715589943,1.0,0.0,1.0,0.0,26.291517575221857,4.893154171815095,17.48352211275025,2.0881843253178523,1.0,0.0,57.20000076293945,0.0,6.334326162208652,0.279457811556409,56.704689332609945,0.040010794695483,1.9985843629556224,0.3058384090563074,27.442672654969503,0.6057390470944738,41.22126074906519,0.171627944438887,0.0,0.0,39.00475709165614,0.24422971413474,32.0,0.0,12.0,0.0,59.98336872347079,0.1293082979791419,231.7080229071232,0.6899490449636007,71.85972135988887,0.3667412105401904,164.8935406556351,0.8450011037052985,118.57369005801588,0.8561767041415823,565.1897104334588,65.91405144097072,32.14491674827152,0.0551457593831938,1.4229392141340005,1.1491821272753429,105.48459611419644,0.7668477420957547,80.23816830571309,0.9758673551350644,1.0,0.0,68.93840608348393,1.01334463463773,37.76040116522887,0.1619349723321879,76.0,0.0,84.12841546305984,0.8420339728300154,184.8488481808897,0.6405551993728538,63.97539175083252,0.080325304854722,130.32028353767785,0.8517883131052097,23.04653431730533,5.924089329350522,59.41216847904676,0.0905544301486375,51.99528169901968,0.1290500951713254,50.263358629168366,0.1213545797568627,74.76588540169013,0.8705032705052037,901.0821064552662,11.333831584624756,-7.500027991097213,4.237148103424755e-05,32.41902614908877,0.2429308209176791,630.0,0.0,208.82982878290784,0.7051447715106443,43.8380336048649,0.1663001476823724,17.50118789154433,0.7639454157841299,7941.8607021517555,138.04637503598704,256.9252783147827,0.8637681020613466,580.0,0.0,54.72103077855007,0.1097461667970077,48.22930957020882,0.150129018703445,8.0,0.0,46.06050611433329,0.1552609520219215,56.84181137776186,0.1145866694371021,0.0119787735974211,0.0002932342519374,146.13806725196363,0.9189025079361712,95.7423035868972,0.7735841288175069,,,,,,,,,,,,,,,,,,,,
