id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
72_31_12_8-20230628,2023-06-28 12:53:33+00:00,2023-06-28 13:23:18+00:00,1785.0,6.644788090284381,0.6066064996991762,5.752282974549133,0.3859392064608553,97.62590865426816,8.918208687306103,0.4357887701340102,0.0291262378100663,0.4460049925214026,0.0298352895029204,1482.9285893318724,100.0721844830272,6.800562618815702,0.6211207348708547,19.40692255553265,1.2504359226512038,83.29821384175021,0.1877609460504819,0.2329824213616229,0.0150191858787753,4.823524271360166,0.3792096465797832,18.964726312076863,1.478261866158253,111.4310068204918,8.132617375322619,0.8203316862861567,0.0606659853392397,0.9240464546329816,0.0748579218409342,5.43338869420133,0.4636398296013368,12.001250906180497,0.183422658540765,8.000015620408329,0.1233942768746888,1.552206541007369,0.0974060403067119,71.97686567278639,0.7086425741123369,68.92919770305433,0.7449555629642912,3.0707197217516145,0.1947837464614834,62.84991982543741,0.6430736864606766,29.627142686835946,0.5930020131987617,25.24680207338757,0.5010497964398929,30.76122552824212,0.6793693499569438,69.60843014000793,0.688353847063019,8.001445585217697,0.0793321502434851,10.217342402827494,0.209332237627133,61.04452191219802,6.804459276109344,246.3000948285409,10.847994171794886,444.526969469285,10.875650132697762,444.5639388168646,10.920453060626652,0.696732715877399,0.0446099246596409,0.2941379666323911,0.0365377654444373,0.6198141734884178,0.0449475711728228,7089.678341564591,189.91770587399552,0.0,0.0,579.9828770624448,9.991341795565036,629.8622045554816,17.055061276241023,36.62462619520276,0.764358434128429,0.0,0.0,31.475528792907543,0.9055758592156266,35.0,0.0,1.0,0.0,5.0,0.0,6.289999961853027,0.0,32.417096428109815,0.74416443168954,4.96999979019165,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,15.920000076293944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.889098144980038,0.0064313916142598,58.41999816894531,0.0,31.470935583248192,0.8958338535989354,32.418554607359304,0.7442563065266474,1.0,0.0,1.0,0.0,26.69629131926208,0.7428569501959482,16.021143127355923,0.0612442953403871,1.0,0.0,57.20000076293945,0.0,6.159585407534901,0.0997000492750401,56.935400390625,0.1620495284913413,2.0094733803212144,0.0159388383906427,28.3698487129532,0.6256018588659705,39.8161362121753,0.1875592348684278,0.0,0.0,37.93254912988144,0.225299178936709,32.0,0.0,12.0,0.0,57.543540663946246,0.1020345665517094,202.5481530368495,1.0004734467949528,72.07832490200862,0.2870880891927945,146.89561731675093,1.0063983710338036,107.60490289682768,0.931754234418567,508.7268676073945,58.28307072802159,30.96417353654108,0.1102365568311354,0.7647140353333717,0.9188412515939284,95.70562346642758,0.5584807701980965,79.97068902924832,0.4332436189701577,1.0,0.0,64.61381415359112,0.6946231462199621,36.53593233893899,0.1626475189828909,72.0,0.0,77.32819565204011,0.7936979729087084,164.48204285864736,1.0132912685406683,61.10621527236383,0.1056926773900516,117.78250493923156,0.954367607564813,17.765448813243797,0.8040832029184583,56.86283463336507,0.1322362545379316,50.07785801393311,0.1643038300468754,48.27516365799249,0.1672124146852884,69.39528259362827,0.7314385660826895,888.9955182072829,3.948651397657221,-7.500026827633214,4.1217551608243134e-05,33.85663931924088,0.1841469644311936,630.0,0.0,184.29170624548647,1.064137153884812,42.28113624294933,0.1834101421925649,20.109505586597432,0.6816970128241188,8008.6067226890755,64.09395988359539,223.77746966706604,0.990122495623432,580.0,0.0,52.48468869847744,0.1622199258256102,46.4226075671968,0.181388536809889,8.0,0.0,44.37440071853937,0.1860976010309739,54.51312631131554,0.1389569107706104,0.0124773876146734,4.445862795455298e-05,131.5806503509607,1.2086120595675245,87.72973175903662,0.8159506468403926,,,,,,,,,,,,,,,,,,,,
89_32_12_8-20230630,2023-06-30 11:41:19+00:00,2023-06-30 11:49:11+00:00,472.0,6.600232602200829,0.3489443706178283,3.779244968904587,0.2089331525810824,97.65593409118776,5.175099058663413,0.5099605499884501,0.0260536809078699,0.5174717641297588,0.026436915511058,1263.700060638297,64.89168256711963,6.697445676785165,0.3540374320433572,30.217420751900605,1.4670872566893334,83.3105256737789,0.1870419243541751,0.362709750531087,0.0176208173054355,4.523615469795905,0.2424245057646102,20.362786450462693,1.0602772913699814,120.34543869496012,6.885120148747356,0.7658572029236225,0.0452301041566071,0.933678508451864,0.0633708614546958,5.514854997340159,0.3481635876569655,12.004304805852202,0.2115747092571773,7.997789055962374,0.1293425803067009,2.416043833480724,0.1095023910556536,89.01609414010929,0.7594831146876658,84.21554617623167,0.7127480992228098,4.822577108375901,0.1078123167388023,75.20067177819854,0.636329972612775,32.36921221918636,0.6199187492555998,26.35716948490882,0.6326576932236453,32.10353744735442,0.6067383930295623,69.59455351957965,0.686411963257014,2.0001408967129595,0.0198822790573833,19.408823540471907,0.5082419000984334,69.60140778972239,6.447777402608707,447.1432525513921,10.86888136242385,421.2611003802796,12.675591079967312,420.96081104028576,13.037199100404925,6.310349726413576,0.5657505656786561,0.2626428566409268,0.1320068002466629,0.8660212624738608,0.0354129935506187,7134.748259860241,245.7941617271127,0.0,0.0,580.2778639596007,10.14361325588802,630.4462211789591,46.00639608206106,30.73108802628215,0.7247748484216543,0.0,0.0,29.974190166441065,5.38012778180721,35.0,0.0,1.0,0.0,5.0,0.0,6.289999961853027,0.0,37.65314296948708,0.0542543431535163,4.989999771118164,0.0,0.0,0.0,49.39756351406292,2.0281635553478647,19.18635919538595,0.9960567024286706,0.0,0.0,17.68000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.959470377635148,0.004484064949458,57.84000015258789,0.0,29.993305060823086,5.28433056136862,37.65334724167646,0.0553474981030135,1.0,0.0,1.0,0.0,25.48868644439568,4.397496273332376,40.22485129307892,1.2989511986829707,1.0,0.0,57.09999847412109,0.0,11.163389840368495,0.2340301364062075,57.37442695488364,0.0573924189316237,2.001144066705542,0.0416620529313367,32.78330494185626,0.1098323610232597,43.50812320385949,0.0612098701637687,0.0,0.0,40.295126430058886,0.0431051344884729,32.0,0.0,12.0,0.0,67.21251169301696,0.0622095947916551,342.3449434183412,0.4822089539457858,70.76471620305476,0.3491250249003437,225.80648842504468,0.3925135525195089,148.80422427290577,0.7577376739293697,728.1765841467906,68.27773819813898,32.20875278569884,0.0931468361587424,5.597672220003807,0.8990748232580688,129.86166679253012,0.5185990740815419,80.9260617962078,1.2581787430659988,1.0,0.0,72.84229407876225,0.4623231192064195,38.9140249430123,0.0688051768381097,89.0,0.0,97.70633649017851,0.9017725182741064,258.0111358125331,0.4579316410740527,72.81382905022572,0.0476932126025986,168.17594301902642,0.452640061432829,41.96416163576964,0.6973700535937095,66.88729457531946,0.0450272393177099,57.06223825681008,0.0639336152077972,55.161712290877006,0.059019235709444,81.937641046815,0.5471448673795529,842.3940677966102,9.033414446324828,-7.500017746020172,3.8991079878740205e-05,28.77478799173388,0.131944270447633,630.0,0.0,298.38720256999386,0.4564945822657552,46.896853301484704,0.0640490272979236,43.84937245967024,1.17745032207195,8306.860169491525,161.46654774224885,389.4408969555871,0.6266523086038442,580.0,0.0,60.85805087978557,0.0394155840790117,52.5055605193316,0.0625519589164592,8.0,0.0,49.75898610131215,0.0542220099489152,63.42175600084208,0.042888539165754,0.009765625,0.0,193.84677686529645,0.804718189473059,114.24991560790498,0.594728411518956,,,,,,,,,,,,,,,,,,,,
81_32_12_8-20230703,2023-07-03 10:54:28+00:00,2023-07-03 11:01:23+00:00,415.0,8.093658921818164,0.6725858621532796,3.81800772478076,0.2364955835752031,80.01043008200905,6.636996177446456,0.5599483385128867,0.034416837403667,0.570147669085272,0.0350408730226817,1152.949959432371,71.42362697119185,8.241080346230186,0.6847849124368798,30.28508545537085,1.8558825338211151,83.23425506380863,0.1913636881975003,0.363855087963035,0.0223064019348211,5.553499242439701,0.4114281640721104,16.55542877695249,1.2166749442892906,102.3459511437482,6.884885437883256,0.8975699601450832,0.0612795461628057,1.0946079907055206,0.0876063670861239,6.772614076538782,0.575766513473319,11.998259302472723,0.219164011387587,8.000996297128498,0.1723212919401458,2.421915148946517,0.1377695798561328,81.00577647029341,0.860358946115782,77.05247837644899,0.7088578158214013,3.945088131434309,0.226752851671331,69.70485041318156,0.5863454118022592,30.85395391068954,0.561537882658501,23.9897134490894,0.455612013002799,31.89734208722065,0.4907305429831444,69.80833183434625,0.6990144138020982,2.3002546417677783,0.0226770545678007,10.451792976143706,0.19961534095041,69.22136783532426,6.180374354200566,342.5623158164676,10.728861598545384,476.69584989630727,14.489495209422463,476.7720052517413,14.623082508237143,0.6988226936399303,0.0425243284801018,0.2726112823101133,0.0331562490114169,0.8667865903853234,0.0748818919984651,7123.184764844233,193.65828691806348,0.0,0.0,579.3533399467925,12.617605923060154,630.0363187465571,16.804537284197366,34.17374519849154,0.6019896792277658,0.0,0.0,30.644714318700583,0.8575097139700334,30.0,0.0,1.0,0.0,5.0,0.0,6.019999980926514,0.0,37.72101737332631,0.9795794615096136,4.960000038146973,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,17.559999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9622650962278065,0.0251124464164164,58.22999954223633,0.0,30.64014461930976,0.8572869618708253,37.72802410815135,0.9872069494721,1.0,0.0,1.0,0.0,26.02091561742576,0.7009068405588654,16.0314219141581,0.0543260455091306,1.0,0.0,57.77000045776367,0.0,6.146289130291307,0.1023437214665269,57.93999862670898,0.0,1.999614458199007,0.0145589826212678,32.847132588581864,0.8388328850337814,42.50411560793957,0.041470586228461,0.0,0.0,40.138071634683264,0.097232358884926,32.0,0.0,12.0,0.0,63.063990618234655,0.0378640525072433,272.0306379571018,0.5216806007992335,71.93611922673286,6.174198566148533,188.8372986575207,0.2239856510734521,131.54640168339373,0.5779921396768675,588.5830125188253,74.25468311977335,32.04404458654932,0.0468354779425153,3.478958405644061,0.7953532346307857,116.46141787609422,0.3122429653534065,79.79451470324317,0.6823476383230064,1.0,0.0,72.62524340526167,0.221439360823392,38.545606672907454,0.0277985109496217,81.20240963855422,1.7555917299682204,90.74284289256636,0.6088307147057697,213.78598768854715,0.2848904478194323,67.58133460355093,0.041353867728995,146.83238293751177,0.3466196903053071,25.854284126434028,5.471728343285202,62.57571657479527,0.0257688627924552,54.31831692615187,0.0306879760414746,52.531652115052005,0.0344545824009526,79.40428582616599,0.2891532300257713,953.8289156626506,10.251359288707333,-7.50002976957574,4.178528075103966e-05,29.727951835724244,0.1449879335304692,630.0,0.0,242.81553888895425,0.2952929430531598,45.409553215302616,0.0407140419131773,20.753632740802075,0.800942286700753,8263.677108433734,85.60095785561202,304.25756063806006,0.5109593131865877,580.0,0.0,57.40534892254565,0.0301903428843676,50.25417800351798,0.0410161814148798,7.942168674698795,0.825979425605964,47.8578904485128,0.0461409794556182,59.7120439092797,0.0256190628124683,0.0113932294771075,0.0,166.2128322739199,0.86822417812553,104.48105562508825,0.3384814605567527,,,,,,,,,,,,,,,,,,,,
85_32_12_5-20230703,2023-07-03 11:17:58+00:00,2023-07-03 11:50:52+00:00,1974.0,5.678992199183557,1.3406976963382349,5.742005474227571,0.4292951885306889,118.61707449341564,24.19777244571403,0.3221690220487355,0.024417580740654,0.3274646046249629,0.0248042846607095,2007.784275477654,152.91401723352246,5.7723521761067484,1.3626899231677798,29.663840744187105,2.0586932037051184,83.23308990762682,0.1938731364202555,0.3563977486414587,0.0247643879235305,3.651244433387471,0.628921146800833,25.75656656060777,4.120215731673719,187.4148393880889,16.526300524142066,0.4922455625170614,0.0440881310848477,0.5979803103289003,0.061132595980233,4.435548582662479,0.7959865888528013,11.999439213187848,0.236490102910734,4.998012204662171,0.0852081161872653,1.482139114227645,0.0992388754017679,84.9563564149794,1.6249876031062194,81.37458207706558,1.0414477549452708,3.581078109176857,0.6884496894849403,73.88717519424071,0.7632512896078573,30.664465010139352,0.5461492420810482,24.1322561839916,0.5504358828988947,31.998405825726245,0.5110298685343158,69.81632204053626,0.7077737187801957,2.066061063366419,0.4158533469150529,10.526485473730563,0.426819946876581,66.14391535027158,6.597442293690409,407.54299111485534,15.776221440692176,287.0886996267208,13.229994354997787,287.4213577504096,13.168963056857006,1.0357975841318876,0.1541706964582147,0.1942679683529531,0.0876716939676174,0.5889333468511704,0.0436060940021572,7113.135379710463,244.72490046177472,0.0,0.0,580.0361555409279,10.040873264202771,630.2144598185841,36.467745352121234,34.19335457930363,0.9582500035314028,0.0,0.0,28.375490695872205,2.2963733165892566,30.0,0.0,1.0,0.0,5.0,0.0,6.019999980926514,0.0,31.618586233925555,0.7913728516690508,4.960000038146973,0.0,0.0,0.0,23.40437692663469,1.1493038291250826,10.158842863645235,0.3211721153710259,0.0,0.0,17.559999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8856181435309645,0.0100274234597145,58.22999954223633,0.0,28.39937190951548,2.2595073461894604,31.620349534256,0.7914705235493396,1.0,0.0,1.0,0.0,24.128206675296617,1.833001785673024,18.77412360344977,0.9239626630784856,1.0,0.0,57.77000045776367,0.0,6.501732526458385,0.1596783438540678,57.84999847412109,0.0,1.9696504846894631,0.0334123750607666,27.710587684144365,0.6702444483616905,43.40145004025105,0.1869546189170035,0.0,0.0,39.7301919293621,0.2162222802792948,32.0,0.0,12.0,0.0,66.38131612219226,0.2976585491752831,314.0545537884837,2.3689105311003105,12.713416176382246,0.2821558050006048,211.86819917162865,1.7621772248267842,140.70991936618918,1.5294995463752068,440.31006252053055,123.89096751829388,32.16704843399373,0.0431994406992922,3.325891929556896,1.2295188803063692,123.78049404063124,1.2392070155312065,79.84170954060335,1.3735501167523474,1.0,0.0,69.73014124258674,0.5743828121041024,39.12267820209476,0.1357574469403304,84.85612968591693,1.4900520479249724,92.8875694158954,1.3206949626763471,241.155390189653,1.6784001075260258,71.43162011375543,0.1887707419637487,159.38815200944802,1.5436812322662845,29.74014945772262,8.766066190350294,66.00011807396298,0.1843516527642491,56.4710750715107,0.2888922588617146,54.50467005520002,0.2119944172718735,78.59531057448615,0.7224610966276247,574.1504559270517,15.232765029379106,-7.50002756572905,4.26373772885991e-05,30.705116447827496,0.2897756642980571,630.0,0.0,277.93579681303726,1.9069440746571733,46.60623542685156,0.2108417550626593,26.56130998451055,2.3839491037884497,7891.802938196555,105.49983214576464,354.5968829679634,3.3654076449344985,580.0,0.0,60.14846563677416,0.2193988825372537,51.87831057748534,0.2289557486817547,5.0,0.0,49.32558613924995,0.235544119499264,62.67415388932465,0.2212597284536007,0.0116131016210838,0.0005328430351129,183.0237596351446,1.4988763972243528,109.3408387212164,1.1057009448587587,,,,,,,,,,,,,,,,,,,,
81_32_12_5-20230703,2023-07-03 11:59:57+00:00,2023-07-03 12:20:44+00:00,1247.0,7.33876011985403,4.656185890184844,5.518918808092771,0.5261165892186243,109.97699665403894,44.28550673531693,0.3624205387546133,0.0375435479478014,0.3690748106756581,0.0382281695097004,1793.9709346552954,189.2497026587735,7.473434135619807,4.741356051094541,31.10353432456866,2.7581257440491376,83.24460250414373,0.1934690241113422,0.373642948786432,0.0331524589850688,4.423232653417861,1.5673684291938457,22.952796103182664,6.893818587560431,158.12486619055215,20.78034312504244,0.589406353746674,0.0774628380037834,0.7244953701315651,0.1061492563486383,5.437802921525767,1.9641796285466235,11.999374901469563,0.3069001851104699,4.998865078490259,0.0863763059367357,1.5543229526774258,0.1347707387976589,81.18383647811885,2.9081632226878256,77.78604924552423,1.477592544190801,3.4632035361267524,1.3467724755284658,70.85460065838303,0.8298938569931377,30.623977869797702,0.5891364777529043,24.485619134842448,0.4956077288908689,32.0075500908703,0.6075025806131165,69.78370829023854,0.7068738131515145,1.8997016228469288,0.0187892310545216,10.260897616687489,0.4541065557500822,64.9066685942071,6.8221537677197714,356.13677854780866,21.12501356423282,284.4224301127418,16.201563828448172,284.0488787245061,16.242038696054532,0.9378983066191864,0.1610051298044872,0.1957185495154373,0.0925946173517358,0.6308327707391681,0.0746919818074317,7116.520383822319,261.7702766810641,0.0,0.0,580.3665407326339,13.338945537833933,630.2541532971084,36.522848892580015,33.49521390094375,1.005838110440754,0.0,0.0,28.52795515236323,2.56074456689265,30.0,0.0,1.0,0.0,5.0,0.0,6.019999980926514,0.0,32.63614159425737,1.35348363472004,4.960000038146973,0.0,0.0,0.0,22.48891743565905,1.3208429481466497,9.898099341006306,0.3606473332550786,0.0,0.0,17.559999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.894065858845531,0.0131036742474877,58.5102890185958,0.3270446755652305,28.48981555519624,2.6100410783980497,32.63200479674168,1.3579194029137962,1.0,0.0,1.0,0.0,24.196712171161472,2.128319837800708,18.030328816381,1.0357148917364485,1.0,0.0,58.11745922452656,0.4010456190900976,6.401154768973613,0.1730394396675654,58.28042334561933,0.4760969556677824,1.970898183231461,0.0356635481575702,28.592060977779777,1.511801136882147,42.73274360662857,0.299273008839249,0.0,0.0,39.410023812398784,0.2629904322725654,32.0,0.0,12.0,0.0,64.00821444733963,0.4589777658718088,278.5899455813092,3.512590837893511,12.466480017394945,0.2582375832410243,192.34796323676824,2.3200523943763622,132.13908435176063,2.228745226624926,411.08921988945343,146.91476353767257,32.15888123867889,0.0780594016596166,2.599920534380169,0.9786840690059826,116.80294455961888,1.9849679926241464,80.12142658335594,1.5036764994621736,1.0,0.0,68.56356928992864,0.8533951435346889,38.76433030031352,0.2329320387455927,81.39775461106656,3.4792269177418724,89.27240318169858,1.4932962560383156,217.4354629088328,2.657817199133934,68.62034745204897,0.2747829260296993,148.20409069657805,2.270116958883496,23.12803104049236,17.80325420170595,63.5550203912241,0.3041834498137306,54.97778044993532,0.4630882595158182,53.07224580815246,0.342880114194536,76.63594378828525,1.098942844205086,568.1948676824378,21.00001124765942,-7.500025111766653,4.308345610259222e-05,31.10048153807664,0.0138452537717294,630.0,0.0,248.1629831272789,2.8667600553470867,45.71618870763465,0.3438525894611126,30.26286800479353,1.8976912302356563,7942.723336006416,122.47854401048558,312.7588573416042,5.509951877059826,580.0,0.0,58.185085581127126,0.3552189782773532,50.66603032091473,0.3963069150860544,5.0,0.0,48.26916729055984,0.3898747033551623,60.52240663236299,0.3606748242146582,0.0119340237052312,6.138053653492017e-05,168.66524435255943,2.234991201286774,104.0229229166112,1.7053780973922412,,,,,,,,,,,,,,,,,,,,
89_32_12_5-20230703,2023-07-03 12:40:56+00:00,2023-07-03 13:36:49+00:00,3353.0,7.666259653002917,0.5146100675122119,3.753384037145776,0.2341549266170937,84.28031038875706,5.670799652192577,0.4910537447875812,0.030778144742364,0.4982162080649912,0.0312344059855426,1315.0262145812976,82.80247136094941,7.778074047528145,0.5221649203583411,46.56678710216008,2.608110953703799,83.25136996323793,0.1908538759424072,0.5593543843377116,0.0313527216422412,5.080621332241933,0.351012532675509,18.23335507187448,1.202801208695386,125.5442369916954,9.860822116638992,0.7393461607628636,0.0616345964987751,1.0456543010550814,0.1071862949733985,7.185446143152449,0.6551522658442758,11.993915383695654,0.211539897318148,5.001637106598031,0.0856950465454012,2.3284042141558423,0.1239345208300782,88.99764537634691,0.755915162534818,84.97288162797179,0.7649692010905463,4.0118492775315095,0.1463944592891013,76.7188716730854,0.7762406157990069,31.83626682660878,0.7483059752192074,26.13846025043484,1.5904941353923885,32.053835713041856,0.5786635757858938,69.8057939929562,0.6964650157891188,1.8173080268584991,0.0982034259974834,16.350537802188146,3.169056348241063,67.27422050650112,6.450152850367979,463.2810305989733,11.76926868913201,275.1121099883898,18.130985252894853,274.8435198612897,18.60353159979569,4.764207563368466,2.6619935475665386,0.1878910812260846,0.0916479698273523,0.778948597840149,0.0522696299476603,7193.139986109703,261.7416201812399,0.0,0.0,579.9603723795784,11.449154480697633,630.2683903388902,38.06924135677871,33.65754529615913,1.280193697501152,0.0,0.0,28.04868080066348,2.536879851264876,30.0,0.0,1.0,0.0,5.0,0.0,6.019999980926514,0.0,36.122701343976665,0.6689593978992131,4.960000038146973,0.0,0.0,0.0,42.27759027068664,10.648999994461889,15.862710912370554,3.105307195517708,0.0,0.0,17.559999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9288250007737475,0.0145894449453586,58.61000061035156,0.0,28.07075452306823,2.5285147113075497,36.123921858244,0.670902421660254,1.0,0.0,1.0,0.0,23.853808500003787,2.084328233872963,34.72656721575311,9.144363748038224,1.0,0.0,58.2400016784668,0.0,10.113969586409636,2.027450856720053,58.41999816894531,0.0,1.9696421404934408,0.0329744385693417,31.49003282291584,0.5739159883508552,44.23982572342224,0.0856680850783081,0.0,0.0,40.16003552785817,0.1251496154029419,32.0,0.0,11.995526394273783,0.2315582162971843,68.31894552775223,0.2102757882582234,347.95346873004934,1.3082084187725946,11.287518279936952,1.4657374241043517,231.77593719273085,0.9759439881307336,154.7232903339171,0.7778281350719429,531.3559378633348,101.14525596438357,32.22445886454368,0.0780388963841961,2.4757516089034657,1.0279539757917042,134.9324025860339,0.6557110941256327,81.11726273349262,1.805285362159876,1.0,0.0,70.60441308116827,0.3577984227140883,39.57781044504659,0.0766898156274942,89.0,0.0,97.89454183968152,0.4217536531478575,264.28269975334007,1.2667543191348851,73.9594850139123,0.1356384020800098,174.49293059802147,0.8789056236895598,45.4926116727812,1.5453932593987858,67.98325177018336,0.121562280932934,58.29640085121926,0.2177435178390288,56.399515167336446,0.1158705320727279,81.2493079982158,0.3349499820026579,550.5565165523412,25.50570950432493,-7.500025722044032,4.28017700596317e-05,31.38446166826084,0.4016380669228087,630.0,0.0,303.72684204574847,1.2498777947854676,47.856070805477664,0.1045839566122525,26.34406731159268,6.189088695474968,8157.322397852669,115.55156969963345,397.86528244041307,1.495658360447134,580.0,0.0,62.01031177178305,0.1470824753195909,53.74201113197152,0.1285894199615352,5.001491201908738,0.0771860720990614,50.91332165006734,0.1254176453368109,64.5754765602428,0.154659812940624,0.0123537088353536,0.0004564538744062,200.3295123074398,1.273693929372968,117.33491994628542,0.5003372570555669,,,,,,,,,,,,,,,,,,,,
85_32_12_7-20230705,2023-07-05 09:19:21+00:00,2023-07-05 09:35:11+00:00,950.0,7.798179074467561,0.5353702016946786,3.755316048128408,0.2073628137134822,82.83515338341829,5.688215748168326,0.5302131757387948,0.0304554113731231,0.5392222434039994,0.030974124055415,1216.617133920832,70.32236170954405,7.930682161173984,0.5444975740162947,34.554577211716015,1.7035357504317896,83.24129124049733,0.1903774529078922,0.4151166447169618,0.0205085361024643,5.249951286201183,0.3315243899957381,17.53315676129277,1.0808205305896508,112.7353804715259,7.052910612118534,0.8166032708025179,0.0525069840989332,1.031028794518881,0.0772280734012016,6.628415882183889,0.4888538030003934,11.995865017557712,0.3528015591415235,6.999543871349369,0.112841567987348,2.418016977474334,0.1123433531523027,84.98787591205128,0.7988743407107928,80.90226299755082,0.6844932086090345,4.089890293845096,0.168568726403178,72.66167798634253,0.6907809398785898,31.50331721846559,0.5385235869194418,24.708911321399484,0.515297972756205,32.00163316250802,0.6097146563379898,69.80199077880629,0.6956684285832088,1.900253240854036,0.019289313623477,13.232081420945953,0.4075795164465974,64.72724773868087,6.255565025706786,396.6305295267471,11.010884249074852,373.860931658279,10.809809136400812,373.8176021974806,10.892401355198146,1.963621027691924,0.2274139569666204,0.2404400019278799,0.133483784632753,0.8686763698573512,0.0396768089128142,7201.945759214647,226.3184773797647,0.0,0.0,579.8929376495354,10.912075134933769,629.920668938341,45.5393982961533,29.509074139033363,0.7321826672839228,0.0,0.0,29.3021970046194,7.937354534879406,30.0,0.0,1.0,0.0,5.0,0.0,6.440000057220459,0.0,37.80961369966206,0.2825535752445713,5.126579033701043,0.0779445973804014,0.0,0.0,29.78283160761783,1.038204380974555,12.800676133005243,0.3164276655952941,0.0,0.0,16.059999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.966884242107993,0.0108592314397797,58.41999816894531,0.0,29.258200039110687,7.956660961631184,37.81151608918842,0.2727313122641261,1.0,0.0,1.0,0.0,24.911789431321,6.094665844841868,24.071094751859967,0.8610280480391901,1.0,0.0,57.94687444184956,0.0329776701916464,7.517694723731593,0.20404398355358,57.9277262195788,0.3111256819788583,1.981726322926973,0.3573557499075632,32.91448408829538,0.2455755240343533,42.28945831298828,0.0622986992630384,0.0,0.0,38.87726399070338,0.1032447185263187,32.0,0.0,12.0,0.0,64.92973267404656,0.1212893360086586,307.07311693693464,0.4113382063757296,52.06569194607923,0.27036283837317,204.9113785593133,0.2599629520545896,136.18823467053866,0.8352222335915508,583.5468426834909,80.35605779473559,32.06391660188374,0.0598025270095274,4.853574652420847,1.7868022786949809,119.2340107967979,0.4612987909135219,80.50667989010316,1.630633017815044,1.0,0.0,67.89639683773643,0.3329113913770046,38.10215649654991,0.0482607497427008,84.90315789473684,1.230265550533486,89.95910965768914,0.8717954058832167,233.07064801667863,0.6777356299110705,70.39464367515163,0.0522233171370864,153.76152359811883,0.5147653740944094,38.52997977642568,4.002115637032732,64.80069817793996,0.0414599965246626,55.17335123965615,0.1073041881624838,53.48970442922492,0.0589925082952041,76.28043141415245,0.3686831455756399,747.7473684210527,6.744898058925788,-7.500020058280543,4.114789679271233e-05,26.539157839323344,0.3241161441684915,630.0,0.0,268.9556675961143,0.3461652947164971,45.475994656211455,0.0540733656172595,50.05185980545847,1.7017112946792974,8329.86947368421,160.3210926520719,348.3221596165708,0.4038208932329635,580.0,0.0,58.96364750109221,0.0621432677860571,50.83121679205644,0.0641540809885957,7.0,0.0,48.19983567890368,0.0668567872530936,61.3874711849815,0.0640977205665768,0.0087804965380775,0.0004208548486119,176.52498782509252,0.832286042126816,105.42024054276315,0.5296443963483133,,,,,,,,,,,,,,,,,,,,
81_32_12_7-20230705,2023-07-05 10:04:59+00:00,2023-07-05 10:35:51+00:00,1852.0,5.713077432495609,0.3428135128173295,5.507475717272071,0.3207024539292994,112.9209008575202,6.79482246197002,0.3863102258102847,0.0210636938918382,0.3935667113611128,0.0214564539458046,1668.9408842306998,91.57797778471031,5.820390543829576,0.3491886151863223,22.903255192511715,1.203802598730267,83.25209838493048,0.1903552585662221,0.2751076706729013,0.0144536825293082,4.059319284654603,0.2371410633260655,22.79432952444848,1.3005071813359756,141.98023005271187,8.807951382350456,0.6521151796142889,0.0416324481863992,0.7524116506386401,0.0527348880631228,4.683631688172944,0.305051344273138,12.001618315011273,0.2134786607397462,7.0037724214652,0.1407896272495886,1.603427336654989,0.0775039366474179,81.02213371229664,0.7148011100724229,77.31255248126212,0.7114030717803456,3.688667656796196,0.1155936520248329,69.82600721792143,0.6800576763415086,31.46109978791739,0.5750929895277531,26.344917815093893,0.6959640261757505,32.01031367242118,0.5560079309574246,69.80814828419972,0.695783519800535,1.8998198755623128,0.0187872703440214,14.630171194945069,0.8424231789599741,64.08207555958941,6.306805486946981,347.2259074896168,10.995899668307622,361.89992475643584,12.247619126077511,361.86329072394034,12.296065275509276,2.838849041474196,0.5391100803959151,0.2474347307616838,0.1267178500067782,0.6565656999186809,0.0395927236248598,7179.295674400327,240.6580667552117,0.0,0.0,580.0133960579424,9.91983536989012,630.5917381906962,45.42420631267201,31.49799042831769,1.5994159866647009,0.0,0.0,29.70288168431358,5.7107883151058205,30.0,0.0,1.0,0.0,5.0,0.0,6.440000057220459,0.0,33.28904401148885,0.1808557506414871,4.917985991319364,0.0080233315331886,0.0,0.0,34.20133905637341,2.2253904181476654,14.195161994538608,0.6960209335602798,0.0,0.0,16.059999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8974083051825703,0.0089127259111221,58.61000061035156,0.0,29.685091800360134,5.689101339257469,33.28947084768802,0.1806576892503977,1.0,0.0,1.0,0.0,25.259319667424805,4.265995041399947,27.80266734590798,1.9374740737773568,1.0,0.0,58.2400016784668,0.0,8.451954634864181,0.5015173385221682,57.5721228539815,0.1914007749079823,1.9965442815558183,0.0780070753906705,29.09288334795002,1.4213068716677577,41.70178129142613,0.0583219377897472,0.0,0.0,38.7865005250111,0.0686752197707896,32.0,0.0,12.0,0.0,62.77208268925644,0.0353266420515461,271.8062527287856,0.5466723252968674,51.46471134945758,2.103072235769193,186.50154130247705,0.3841257267715393,127.49749017225228,0.6657497009519783,530.7050915711899,78.19853505285076,32.11783529615299,0.0984023850371343,2.980541307519373,1.6943334169348334,112.36331540101548,0.3898000522214309,80.06389861875034,0.7620375110942768,1.0,0.0,67.34873666619121,0.2763052081842493,37.8866394446684,0.0678335391131815,81.0,0.0,86.41166089677914,0.6939188207536922,211.2549208523645,0.5906370555743875,67.67966158807148,0.0383717762120809,142.8518701063119,0.4186307265847854,26.868191686172533,1.0993509678667752,62.53552809647299,0.0441110660305603,53.72996820486905,0.060199034242498,52.03871173735056,0.0534007551655452,74.76166323503202,0.3447500018743676,723.7451403887688,10.158091920810454,-7.50002571187318,4.3053753580297646e-05,28.396976321613813,0.4916657405778507,630.0,0.0,241.709650669963,0.4610539629164862,44.66350327609168,0.0573004931026955,39.00826415026935,4.079788956722537,8092.550755939525,147.58648430284703,306.5075752802081,0.703786528209901,580.0,0.0,57.12521905672473,0.0409341986659375,49.62696163185729,0.0453334071646247,7.008639308855291,0.2623987383944522,47.16555581803456,0.0479454623671941,59.44393969097096,0.0306665587995259,0.0096212030151058,0.0004796968379488,163.12140220493785,0.5150423393439593,100.31821803758262,0.4169006538673596,,,,,,,,,,,,,,,,,,,,
85_36_12_5-20230705,2023-07-05 11:48:14+00:00,2023-07-05 12:07:11+00:00,1137.0,9.847733624638463,0.6529454445597345,3.6352379765062697,0.207043083657926,65.52224493383751,4.374327251585429,0.5621815290486591,0.0323961308691029,0.5704899879432921,0.0328822112097124,1146.5112924832065,66.44485264950119,9.993278645249584,0.6627843473430811,48.863582520961366,2.524830754061784,83.26659718077973,0.1894304648388865,0.5868337525276269,0.0303100434365242,6.586945128504905,0.4036709262862937,14.10544273999286,0.8508741915923927,101.0649529205344,6.48405066510538,0.9198281889362816,0.0608202451370366,1.331296221020238,0.1162924406947476,9.533485878915302,0.797535396393862,12.004848783242952,0.3012676679769693,5.000412467230494,0.0841492929454189,2.442676135636463,0.1190672159555651,85.00354322006896,0.7057910496233423,81.75331042769662,0.7458753707343564,3.2653946242199154,0.1201991154632295,74.40839258832574,0.5971521555999759,34.63606860131342,0.6432880302991896,27.659242015732325,0.7523386791573436,35.98771909539189,0.647530760529837,69.79344409668333,0.6937311794438579,1.8996687437746245,0.0191002350541858,9.714562561569243,0.5174851855693913,75.81246861510066,7.111865948261925,418.53050004056655,10.792857385419715,301.4624151381426,14.375987684858003,301.41508817137014,14.20714913501452,0.778952901127911,0.1821445570977107,0.1943034018448724,0.0913116065518322,0.8736691286645939,0.0567180791962739,7187.181213442284,241.2970830172688,0.0,0.0,580.0090527947747,13.363517505873103,629.867470034573,36.790017500263815,32.41712954173198,0.7708702282496166,0.0,0.0,28.35787283629834,2.513978234930569,30.0,0.0,1.0,0.0,5.0,0.0,6.050000190734863,0.0,37.92670922459692,0.6903668688278762,5.039999961853027,0.0,0.0,0.0,20.96314866393936,1.627087554490634,9.344740947297296,0.4840287493174339,0.0,0.0,16.059999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9623307307351547,0.0172311846678721,58.61000061035156,0.0,28.33017587116547,2.505196760216572,37.92189081908321,0.6853162103360678,1.0,0.0,1.0,0.0,24.071750246650208,2.076788426572694,16.80976256049298,1.29694541011509,1.0,0.0,58.03156615687549,0.3784493140034739,6.231820574117105,0.1779453607620938,58.287774138840646,0.3220195444593366,1.9723043359993,0.0338992960995025,33.004432738613644,0.5719379805491814,45.34186572743385,0.1700873656468363,0.0,0.0,42.01266503648582,0.1629128829346389,36.0,0.0,12.0,0.0,66.89018040827312,0.1093105099555538,325.420984085338,0.8770406653606676,12.23516071960429,0.247281829619211,223.21588319964647,1.0613682989990103,151.48005084437872,1.3869190905711877,334.2426531816011,73.38920427760308,36.00111871617031,0.0522241060529594,3.243489462551362,1.5623662887775174,133.54192748862394,1.1439686037467358,80.02953069410174,0.9508951870299608,1.0,0.0,79.11637741531734,1.038448068889252,41.61464971644688,0.1570943514050631,85.0,0.0,102.46924951397337,1.3689842119450102,252.5966160219808,1.0710493305349822,72.06348613782629,0.0776935531250095,169.41671446948692,1.2719829549764248,26.77431016584762,1.289497890051756,66.96681979002403,0.1022205131188209,57.57562319605415,0.1581501043618127,55.81528436665799,0.1629804679327303,88.1043606089623,1.0095836083739986,603.3605980650835,16.540619527171923,-7.500026338438036,4.2107250625532834e-05,30.58443287201062,0.2347796112569708,630.0,0.0,290.31560087581425,1.0169957807514285,48.27508572433324,0.175144448941308,35.772358500967975,1.975193899162135,8265.68073878628,121.92527017675216,365.9541067158641,0.7795478840319762,580.0,0.0,61.24096356931232,0.1229271285701731,53.27046376063096,0.1645651404994876,5.0,0.0,50.80856927152045,0.1636872471627203,63.64278714491174,0.1225251912418309,0.0113913208211828,6.42737540136909e-05,194.2314450172552,1.3554923478580745,119.00065020961308,1.144438734807109,,,,,,,,,,,,,,,,,,,,
85_36_12_8-20230705,2023-07-05 12:54:14+00:00,2023-07-05 13:10:55+00:00,1001.0,5.186517942194815,0.3491727752282993,5.944249916725788,0.3561580221149402,124.30293488440124,8.377949204199076,0.371467588886285,0.0237129643837616,0.376872232773619,0.0240572326540482,1734.7737339522914,111.16131592155928,5.261978557330271,0.3542360000372814,18.837648747451343,1.050884307750083,83.30311679033267,0.1917138741715103,0.2261348576104851,0.0126242313874892,3.8658976336704094,0.2560712922918038,24.33208679504469,1.5625276753420432,143.13373845059235,10.916483255988307,0.6583628767422314,0.0522230188498496,0.7386648166038546,0.0620719752674042,4.337429737057934,0.311468402875969,11.997029907313312,0.2874834074930386,8.002263105779944,0.1279484449557717,1.5070677792909497,0.0808162015103694,84.94655054388501,0.759624938057674,81.13184075268137,0.7480994661305008,3.822308449173069,0.1295214799586788,73.25290775129746,0.6958220510586836,35.81420483682808,0.6991766328593376,31.41972228288957,1.1891928644360752,36.28064044342703,0.5298432850835969,69.77729036470875,0.7022992974057038,1.899982788040557,0.019027407025723,18.46760039651515,2.556047973699898,80.84106264064265,6.315988700509056,405.6499257635928,11.060723768462513,433.164385646206,24.6024065685425,432.9727241154628,24.98360965962378,5.828648064290552,2.290885703670837,0.2707816711090312,0.0754355549573366,0.5914408374717209,0.0361310925153758,7198.11021432893,202.23051195054583,0.0,0.0,580.143052466157,9.9957627324913,629.5405579856748,29.53596243120745,33.06350686852996,0.972627193202463,0.0,0.0,30.400904705950783,3.0835892679845203,30.0,0.0,1.0,0.0,5.0,0.0,6.050000190734863,0.0,31.79556389693376,0.401793950837113,5.110000133514404,0.0,0.0,0.0,46.87822183386072,9.38487078984257,19.810565677913395,5.515847489614752,0.0,0.0,16.059999465942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.883156951014455,0.0099246002968289,58.61000061035156,0.0,30.423026945207504,2.5887874260473924,31.79750247959133,0.4028089229814562,1.0,0.0,1.0,0.0,25.83364632270196,2.139236867811712,38.63344651335603,8.082196052055757,1.0,0.0,58.2400016784668,0.0,10.817552445532678,1.465010519212135,58.22999954223633,0.0,2.0041658309075263,0.0295924472771662,27.85922077723912,0.3406617046725907,45.547398219456326,0.0365385491106408,0.0,0.0,43.09999847412109,0.0,36.0,0.0,12.0,0.0,66.14104849618155,0.0513999431803172,318.6749176726594,0.4713501948420955,70.3126447697319,0.8075019702215581,221.37343247572736,0.37487981326579,154.15661221712858,0.7845376762049646,478.42262047035,118.06329597472234,36.37508169016043,0.0653684874509139,3.525289026769129,1.050706678718088,136.0154650189898,0.4158197101595038,80.62027348559941,1.2327084941425657,1.0,0.0,84.22828125548767,0.2951282929429054,41.8539051433186,0.0469150292773223,85.0,0.0,105.82639215947628,0.828629063666826,250.53740601439577,0.45107739157418,71.17832798152774,0.0414734277985046,171.51949765322567,0.478135762727785,34.65487811873556,2.421206882323639,66.05462082473191,0.0358817054155103,57.42593633783209,0.0532269187159272,55.73737784889671,0.0433994778397898,92.4938813170472,0.3743516192336364,866.955044955045,32.33035582996123,-7.5000016124813,4.159763195835804e-05,31.708491688365346,0.1488321427187778,630.0,0.0,284.342719505836,0.4209944544037324,48.44073865130231,0.0373311009886305,39.1446009739772,1.626077635111087,8059.680319680319,85.16068816766813,358.36505337314054,0.6221177129674275,580.0,0.0,60.71535151250117,0.0441418640455229,53.38322106512872,0.0480809672422564,8.0,0.0,50.90044292560467,0.0304017941818298,62.97523096867732,0.0499740461177222,0.011867472934504,0.0003601053955641,194.66815513283103,0.7597677478373404,121.74033063036816,0.4891904989020975,,,,,,,,,,,,,,,,,,,,
72_28_12_7-20230707,2023-07-07 10:00:21+00:00,2023-07-07 10:15:50+00:00,929.0,5.78562150032123,0.4776356537405986,6.258909215632415,0.3873058978973739,112.00754940615695,9.226093744039655,0.3902315274642229,0.0240505780123512,0.4002212906454408,0.0246751958705057,1655.7395244795584,102.89192827635782,5.933737454536067,0.4900506135273758,19.969482843067265,1.0754691934855156,83.2453429722023,0.1886434060016273,0.2398879648283146,0.0129244890250313,4.297956579315315,0.3098874403446487,21.483348591338103,1.5168147888851624,125.05805858112292,9.303068310664065,0.7387808499446827,0.0566451610837389,0.8347753359370552,0.0681747051635216,4.856397802903256,0.3755859465267979,12.00274145438499,0.2447022707770229,6.999219033047036,0.114524489401892,1.3973428260071823,0.0718588009942074,71.98658281978145,0.7344942291774849,68.82504437482037,0.725644953756974,3.175172689280392,0.1898584928409762,62.14932116355325,0.7866158114662897,27.98127258604996,0.8688809591268163,24.96597139771146,0.9322369783402676,28.21733190429682,0.9511910697424456,69.79451700337069,0.6896343257321538,1.8998767731388,0.0188821326446999,18.40246413921881,1.348541163353962,49.03547346624707,6.92662461576983,244.0684094909424,11.539999174426448,323.63706941719624,12.62989811841954,322.8948938578904,12.597415369522002,6.412579236284373,1.2717528239372051,0.2716301109525161,0.1359480733980417,0.561280314965777,0.0299553048737916,7236.495796851137,252.4123411573854,0.0,0.0,579.8169572273997,11.491810359811804,630.5635919856494,44.56017204395084,29.53032391305749,0.6618586482932058,0.0,0.0,30.498047172702424,5.706195830055253,35.0,0.0,1.0,0.0,5.0,0.0,6.889999866485596,0.0,30.74906186985636,0.1075640185557216,4.989999771118164,0.0,0.0,0.0,49.50033368951409,4.807863590941396,20.62460010967932,4.363349290914474,0.0,0.0,16.600000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8881701819991656,0.0079570777638989,59.18999862670898,0.0,30.51162533508564,5.137737619618507,30.748536078100955,0.1000130448130462,1.0,0.0,1.0,0.0,25.984047317915508,3.659489304872715,40.84458586628137,4.065970388063728,1.0,0.0,58.810001373291016,0.0,11.197954809190897,0.8283118291428104,57.84999847412109,0.0,2.003003227697892,0.0543266059860067,26.986372345102104,0.1158753481387777,36.72815581158493,0.2724046702809038,0.0,0.0,34.20053796183049,0.2050010086285803,28.254036598493,1.952062749348762,12.0,0.0,55.87908986464255,0.2925646704953223,194.67730386033887,1.674668928519014,49.89310358220087,0.4325818701318692,135.57701849963104,1.7407903349698657,95.0330245446081,1.346466659087871,494.2190055723981,49.35350745437021,28.393436152660424,0.4753213788416197,1.4041340132960718,1.097042287461431,83.74699037221328,1.2380403728833551,80.36422873649062,0.4750004527218697,1.0,0.0,52.29407804261239,0.982230839579712,33.39573423469798,0.3277413206657467,72.0,0.0,65.52941904386226,1.1201931410376198,153.37533140644447,1.8489336587069225,60.16705760812092,0.2672644235749941,105.83812931253784,1.4730116529230035,26.51527915873676,0.96132673370543,55.57486711713547,0.2702152573460912,47.67727413937145,0.2293083639599858,46.09094671900229,0.2767797634501832,57.48013856310891,1.012984908409828,646.5016146393972,12.327123090910227,-7.50000087257607,4.44035788260247e-05,28.09386460106134,0.2315155560908509,630.0,0.0,174.61684999989487,1.950423076631145,39.342009602886485,0.2443919154188964,42.847099345261626,1.1577667908904137,8067.70398277718,158.27240260974395,218.1996792073656,1.5927284421572043,580.0,0.0,50.64545150773261,0.2721345797693674,43.85490254052104,0.2542364106193838,7.0,0.0,41.6245889078557,0.2503044991655578,52.77459992736225,0.2675745707533748,0.0092230904847383,0.0,120.43459031810288,1.658123192938317,75.4737418906681,1.173128907144896,,,,,,,,,,,,,,,,,,,,
74_32_12_9-20230707,2023-07-07 11:23:56+00:00,2023-07-07 11:37:16+00:00,800.0,5.295155505791252,0.5049246837388213,6.916917130209158,0.4345683352287692,122.52545572027404,11.631958036737776,0.3821429231684508,0.0253073009288192,0.3906996786763832,0.0258821011674958,1689.968897835931,112.6666122383568,5.413701910846844,0.5160859359382819,14.821697732095329,0.8714977692455658,83.26748818269675,0.1902803181140671,0.1780017330297687,0.0104706731512009,4.0544176545776285,0.3214199890157989,23.020889149161587,1.8001775006843046,124.36946383005969,10.13298259371367,0.7509037268526938,0.0623989543792849,0.8201569805669464,0.0712215645719027,4.428311403999967,0.3679994568481414,12.004214268479918,0.2090103258520242,9.00263264753267,0.1424987129116026,1.333984444087157,0.0751134105785738,73.79914804374307,1.1764062742464971,70.49118958181985,1.0325853372757487,3.3167263259311817,0.2513519535021318,63.85308372818893,0.7369758195224672,31.495344392602053,0.5566560005266346,27.966057887911365,0.7676373261821042,32.09974264592556,0.58263981606371,69.79929837038229,0.6962471446415713,1.9001865642992493,0.0184695104347131,15.517825646497233,1.1923867952181264,62.19781751916405,6.483373811255111,265.04753994461083,13.820877686194745,549.8906316535769,17.04029512821433,550.0662748962538,17.141746957336903,3.1336149192065315,0.8035600461036134,0.3532820104468012,0.113884994948515,0.5279454433787459,0.0237123327938814,7213.264307085926,213.3917131970459,0.0,0.0,579.9351750907426,10.183346835787296,622.6188266117375,34.269848164874375,32.02781352111723,1.00591560750336,0.0,0.0,19.74684864759445,30.94944105100749,35.0,0.0,1.0,0.0,5.0,0.0,6.289999961853027,0.0,29.75940848588944,0.1429445336867462,4.960150038003921,0.0059962384126233,0.0,0.0,35.61934967041016,3.3562624141902293,15.058792196512222,1.0522541737268862,0.0,0.0,15.90999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.889612605273724,0.0041134527326499,58.22999954223633,0.0,32.95194947719574,1.9954503555826848,29.78235020637512,0.1140972169607046,0.98125,0.2714513903476128,1.0,0.0,28.001449785232545,7.612970752905722,29.04524985790253,2.926732618946957,1.0,0.0,57.845825586318966,0.0999089012047905,8.760500044822694,0.7476608194132851,58.01615037441254,0.0862864458294328,2.007274966239929,0.497750926370789,26.15247538566589,0.1229400701552615,39.94683115005493,0.0661431264187385,0.0,0.0,38.11587383747101,0.0731359564266717,32.0,0.0,12.0,0.0,57.98829823493958,0.1457812275166338,214.0953847885132,2.1106398340631687,94.0077636449208,0.4433194675019145,153.29071712493896,0.8929445238740682,111.01455048561095,0.5798123980540667,485.4595798492432,59.54767546271911,32.255389924049375,0.0853735328365242,2.3237478733062744,0.9135466926310648,98.3818817138672,0.4643710197408477,88.32854107554924,0.6994147052452143,1.0,0.0,64.616455078125,0.2978942908499639,36.80589728355408,0.0663126169704823,76.0,0.0,78.46536254882812,0.4661072260605137,172.18544960021973,1.1376122110139493,62.00696451187134,0.1648336973885036,122.27053213119508,0.6240138085177779,100.0,0.0,57.64221738815308,0.1267092518896935,50.33893891334534,0.0801321260604113,48.79208253860474,0.0833624584409216,69.90788308143615,0.3297907005883805,1099.74625,12.482877133373886,-7.500025705695152,4.471851836868444e-05,29.900249619483947,0.0099937783415724,630.0,0.0,194.07337760925293,1.4808367387348134,42.427702779769895,0.0631479578247053,35.482672929763794,1.583133909066895,8092.4725,124.90098997454253,238.3227882385254,2.6548400416665525,580.0,0.0,53.04779838562012,0.0856471880598604,46.72614853858948,0.0852324135839465,9.0,0.0,44.604870100021365,0.06332282084944,55.06765289306641,0.1192784005530803,0.0104492184892296,0.0010484074647857,137.21244230270386,0.7942260157168967,89.27430523872376,0.4121548494117463,,,,,,,,,,,,,,,,,,,,
