id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
89_32_12_9-20230710,2023-07-10 12:08:06+00:00,2023-07-10 12:13:10+00:00,304.0,4.448244715313062,0.2352500769377853,1.3244776598131895,0.0720385997706407,144.89824572777124,7.674656031373055,0.3374557886947026,0.0178852674771715,0.3424478196482458,0.0181542222822608,1910.0341199720488,101.47187552936704,4.514048572188968,0.2387957677300135,17.433102373204893,0.8394288613328351,83.26429610120277,0.1887601544817169,0.2093715065338005,0.0100880702253558,3.6416161169729335,0.205786397931534,25.50061498117968,1.3898405819485184,174.02406826788425,10.70269122240224,0.5340816793046356,0.0342104565772593,0.5936885020825877,0.040297010557549,4.0480428721002575,0.2461514297789457,12.000767816966478,0.2571952526674008,8.996006138008077,0.1499373953190117,1.5678530508496882,0.0709740990142244,88.9935667784922,0.7290247368426512,84.34471315207409,0.6455656402436585,4.644873922543421,0.0820958862720468,75.36927169652115,0.6997491313587135,32.18389791544759,0.626293450762851,27.51457610590708,0.867302761803965,32.371625900498024,0.6679449601460473,69.79768794270726,0.6905123353861646,1.8998974373715969,0.0188242999722652,18.369769290311467,1.766860677987853,69.08485246064596,6.500446608079938,447.4450830711646,10.602390946535309,564.6038982404282,20.946142431892778,564.8128981500266,20.988523148035668,5.680593614330599,1.3952224086695444,0.3014602940273281,0.0432936531977217,0.6237315194781498,0.0311035082899043,12.00423176229794,0.2425841402428601,0.0,0.0,579.8824685408393,10.116962826493744,630.4037783709446,17.397397999287996,38.241802337727286,0.8273300069455264,0.0,0.0,31.376049757003784,1.1135071521927442,35.0,0.0,1.0,0.0,5.0,0.0,6.610000133514404,0.0,32.59443600554215,0.1777656604558843,5.550000190734863,0.0,0.0,0.0,47.24677631729528,5.846800602938994,18.590193453587982,2.2847308128422736,0.0,0.0,15.579999923706056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.895789573067113,0.0098908312920623,57.36000061035156,0.0,31.377171027032954,1.075279844309347,32.59592127799988,0.1781435348153571,1.0,0.0,1.0,0.0,26.6399999605982,0.8909134293502778,38.57187483185216,4.340861656278401,1.0,0.0,56.630001068115234,0.0,10.721907841531854,0.8909896457059703,56.97999954223633,0.0,2.0179934038927683,0.0196591184270377,28.51190795396504,0.1932628518023211,43.155826919957214,0.0729859530264004,0.0,0.0,40.35493470493116,0.0996782371842773,32.0,0.0,12.0,0.0,67.6414196365758,0.068600970921486,342.13268681576375,0.986585241882428,94.63917498546694,0.6143059000434676,225.0636803476434,0.6074957410508226,148.32300161060533,1.0395689615890769,631.9648598118832,77.0851220250336,32.54365835691753,0.120031248593956,4.502942060169421,0.906730802173568,128.18183522475394,0.6406518359566237,80.84785143491004,1.1304731348631274,1.0,0.0,72.54503149735301,0.4729475807798938,38.79151794784948,0.0668189910847117,89.0,0.0,96.13059696398284,1.0144535647999202,257.76967530501514,0.4437978920702152,72.91790811639083,0.0289710586482777,167.91388863011412,0.7676245103780464,52.45224521192614,0.4709779615574609,66.79520825335854,0.0426085847088507,57.17230824420327,0.0965703470034247,54.97380698354621,0.0849308463490716,81.19775059348659,0.4913318346289884,1129.5756578947369,19.19511071837584,-7.500026467599366,4.247669193089655e-05,33.184868448659,0.1154937033097024,630.0,0.0,297.97357509010715,0.4753503807947994,46.52544382998818,0.0809733013184396,25.34062580058449,0.8337798115224206,8101.875,48.18655304532,390.579625179893,0.6327134926038316,580.0,0.0,60.73138515572799,0.0465039168260382,52.288117709912754,0.0843629407059119,9.0,0.0,49.42976971676475,0.0842701007438355,63.46423691197445,0.0381035410738342,0.0119357639923691,0.0,192.7853626953928,0.4947870898320847,112.51571015307778,0.6743105343088281,,,,,,,,,,,,,,,,,,,,
60_28_12_5-20230731,2023-07-31 10:04:38+00:00,2023-07-31 10:20:30+00:00,952.0,9.80959641784797,1.1229176242439896,5.6600581689688045,0.3426101122578607,66.499780353155,7.480392394282655,0.5419166307783039,0.0320395716835128,0.5590879077060016,0.0330747098199871,1192.622668749546,70.90656118057707,10.12041411165198,1.1585693123852074,29.921931671668023,1.6725010268236602,83.88080063356006,0.1778010437189462,0.3567215389319179,0.0199573567239273,6.705626581622422,0.5152619824147415,13.066109462367985,0.9919728364451186,73.06171619613669,5.168900079230122,1.198392735181555,0.0871882412344696,1.454555101653401,0.1186825696242533,8.13893427674868,0.6932776314434452,12.00076077074219,0.1976137720994542,5.000531918609384,0.1145215345469034,1.4954703242272829,0.0761697443836923,60.014917139028825,0.6943623525974513,57.99853092291618,0.7090923337136793,2.00844366702434,0.1980453911347874,53.94353978465456,0.6179620011010626,27.19423086321442,0.5427995122481851,23.970965826645493,0.6015885461850875,28.006508635657816,0.5731124370159267,67.39766110948104,0.6777179847692646,7.997476795508267,0.0801010430779405,10.089429089191444,0.6327579380402957,44.17270967304371,6.438974835394106,155.05820030120515,11.099888633453665,244.5094679563317,11.60954832765785,244.75262111971705,11.70282973875977,0.8085242232242309,0.204013576808093,0.2196777825792536,0.1026000862966094,0.6044362368401551,0.0326678673944654,7128.1603271448375,246.8138538078628,0.0,0.0,579.9810138002463,10.27342299464745,630.1555750391353,37.31718714930835,34.29160243010958,0.6126725265086409,0.0,0.0,29.628472454407635,2.8872517360831296,35.0,0.0,1.0,0.0,5.0,0.0,6.610000133514404,0.0,31.894377133425543,0.3784325852199839,5.383876126103041,0.70160579318922,0.0,0.0,21.246344484201,1.9182872716194024,9.74906166060632,0.5737454603301375,0.0,0.0,15.510000228881836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9036975708328376,0.011707046562529,58.22999954223633,0.0,29.720871869255514,2.702181657052101,31.89733190897132,0.3782621756270897,1.0,0.0,1.0,0.0,25.228613554930487,2.219650478373896,17.040567257825067,1.5336319997887342,1.0,0.0,57.86000061035156,0.0,6.263939085627804,0.2091224848450995,57.5662801546209,6.920426890335452,1.974894981925227,0.0420499274607051,27.94394959121191,0.3281837027146734,34.568807145126726,0.1235914234305747,0.0,0.0,32.386030529727456,0.0885504570022797,28.0,0.0,12.0,0.0,49.49106674034054,0.0980653446476337,130.64893079805776,0.4480017691407983,52.9927492158149,1.04711164677039,98.12338131816448,0.4116998362820043,74.28841716702244,0.4647496197699641,346.7430461595038,72.54370157818812,28.19903853761048,0.1227171182650271,2.7048150030504754,1.668783798048498,67.3081458115778,0.442123933622922,78.95226942683577,0.3656503697333646,1.0,0.0,47.71454674857004,0.434968322336776,32.22293088416092,0.1248789214206173,60.0,0.0,56.45764174581576,0.4454355609071901,108.49755716724556,0.3804723294668573,52.32725989718397,0.0857002375566984,80.69821886655663,0.4879290435149731,6.531665611865699,0.5457891382599744,48.69313092592384,0.0808706466374236,42.87162691805543,0.1430532932167855,41.36942818585564,0.1078583083605247,51.07750743978164,0.4416606189012258,489.59138655462186,13.483494504683309,-7.500034745500869,4.127711454982167e-05,29.449159469925053,0.2065123241197477,630.0,0.0,120.87595843467392,0.4055110543666032,36.47409318875866,0.1137125562991547,29.36550328711502,0.5305660196858062,7950.230042016807,121.92912424353004,143.73580948645326,0.650658555279853,580.0,0.0,44.95789299492075,0.0995419878804471,39.80004360295143,0.1181166638511984,5.0,0.0,38.16357881481908,0.1131412531755446,46.70450458206049,0.0919813248629161,0.011204025939013,0.0005173855172574,90.0589193776876,0.7543758337116012,62.608603136880056,0.4568417876992036,,,,,,,,,,,,,,,,,,,,
64_28_12_5-20230731,2023-07-31 10:29:18+00:00,2023-07-31 10:57:19+00:00,1681.0,8.625575957030144,0.8380440544539668,5.417108944242525,0.3784482692366278,75.33951440098551,7.277720799828371,0.5200204049704569,0.035480237799531,0.5354347714357269,0.0365383424157349,1243.8709742481742,85.85483380753611,8.881257537661043,0.8629846399187314,31.422963273226493,1.983960045174125,83.88369446853123,0.1769787092718213,0.3746039040537931,0.0236748447179722,6.100827222044207,0.4811895535971778,14.386006757650511,1.118596861932446,81.8048552004351,6.678347932507272,1.073612828293404,0.0897296372670427,1.3190077981762665,0.1253968931093682,7.495255015261314,0.6813334993798534,11.99866618884113,0.1831824059912408,5.001368405314979,0.0893114420222625,1.5710693819667452,0.0950255237256867,63.986537142162994,0.6759884044716162,61.62071303973315,0.687944649190712,2.3921035734075087,0.1757293202039449,56.82866716428387,0.9467992574691008,27.383804912013623,0.5720462000909178,24.454219269941547,0.8598633797425352,28.06749700567545,0.5761797277046128,67.39978125411307,0.6739422226586815,8.001282255793168,0.0797819220006458,11.72674172348558,1.888273463777562,45.95324888897402,6.461939760390272,180.6165944092504,11.813020404188665,242.14737276525804,12.146204478883892,242.6202422540992,11.986040628386426,1.476813169094197,0.8731076190759604,0.2220406097383375,0.1175085017892685,0.6432941534445268,0.050798358174169,7127.928908999146,260.1910594649282,0.0,0.0,579.5927091874436,9.957533881887969,630.0015987198161,40.513179258075,35.02737193677893,0.799298415051482,0.0,0.0,29.391277287135445,3.9117842385016113,35.0,0.0,1.0,0.0,5.0,0.0,6.610000133514404,0.0,32.878721617290765,0.6746099577355984,5.368804358641779,0.8336024887827537,0.0,0.0,26.48153483420876,5.665409015547325,11.307725721423928,1.7989396377163531,0.0,0.0,15.510000228881836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9019632106874047,0.0120437295547578,58.22999954223633,0.0,29.531772750818185,3.726539049205056,32.88139794399028,0.6752111184704368,1.0,0.0,1.0,0.0,25.05712078782081,3.029418859366235,21.316026172490435,4.629234074706813,1.0,0.0,57.86000061035156,0.0,6.966264120813355,0.9291113895580112,57.4925744886699,7.607119379986039,1.977144578608071,0.0439451044366115,28.80646041629571,0.9481368051256702,35.485622798595166,0.3781433305908352,0.0,0.0,33.12546082949936,0.2783031745548865,28.06424747174301,1.0060072813470218,12.0,0.0,51.76521775553724,0.7337879911683542,148.89730495473304,2.866744467653611,53.57311101929666,1.6167271579358593,108.83025283405,3.4418521586203075,80.49033867667502,2.7083912584171097,408.1946716490138,62.12729638040914,28.24480311151489,0.0936625120326381,1.1837643856522868,1.264278800002519,72.5443164342078,2.3157787469590763,79.41166420206778,0.3241487447929969,1.0,0.0,49.63751049143867,0.4506275064497064,32.84217573729815,0.2227649876975835,64.10410469958359,3.220759182010794,59.72031973998224,1.2765218490956929,121.16920307801637,3.594293538213152,54.990682702912665,0.5247779428247268,88.11201133024544,3.03047926705434,8.762276000001446,5.169045602549854,50.96455239427012,0.6027645226526422,44.53400417057834,0.8597272152871441,42.937750072581366,0.684025752180421,53.62295786842287,0.8189871873339315,484.3265913146936,14.470635403187512,-7.500038947752726,4.905034387545861e-05,30.20916112869145,0.4183837777667118,630.0,0.0,136.63098745442514,3.731318580841561,37.5947322380252,0.511330279831041,28.325567183077585,1.8108608518131697,7992.167757287329,143.1857825181857,165.18794235057024,2.484701585283438,580.0,0.0,46.84606521034581,0.7310215483350028,41.2154769035126,0.6659152684487858,5.005353955978584,0.25331992945207,39.43164263106328,0.6165665502432076,48.74630308860402,0.7274792570279631,0.0115013490860383,0.0004335745720738,98.67641658658148,3.171028151437827,66.88768422015006,1.8451233852913365,,,,,,,,,,,,,,,,,,,,
68_32_11_8-20230731,2023-07-31 12:28:49+00:00,2023-07-31 12:47:13+00:00,1104.0,7.615046766453465,3.653684995575052,6.493383835875028,0.3918637697712983,96.6877204415142,30.7280494173074,0.511901407093056,0.0387694392247789,0.524926520297023,0.0397543221090052,1263.5228661967342,95.91721258842507,7.808909851430728,3.746933972492384,17.07618640251292,1.0090745227703188,83.90832826509055,0.1775311294116242,0.2035111447320663,0.012037045133894,5.1807510666502345,1.12434666234258,17.770466879007056,3.499584523015494,84.10898414055964,8.725788658280246,1.0611452018248773,0.1117597200836879,1.175965325026661,0.1280316522447851,5.741400784469748,1.25655858080498,10.500661670773487,0.1635894990721675,7.99711151940269,0.1492291597506866,1.3651270768183017,0.076508676570901,68.0680264711247,1.835639372410189,65.07723921130457,0.9421640894027682,3.053819852566888,0.9500789434246292,59.80419577151562,0.6290244586258291,31.137753003118124,0.5180097772884621,28.097883984298388,0.5728621590812852,31.9452869306912,0.5884389787904394,67.40974108505763,0.6772899494049044,7.998739055508895,0.0786110833480383,12.732565299561754,1.171126835404017,59.62041750209965,6.355225117957434,211.37397298146408,14.004590558834034,456.0112941035517,33.95810221863381,455.6718818805995,33.756923050977754,1.4866433628166844,0.5188125098994396,0.3107779374371966,0.0373438320619465,0.5398324246770888,0.0269381048932054,7072.722027586326,184.5489194496576,0.0,0.0,579.4081286377535,10.124462288981162,630.0383874193901,17.408185966062305,35.85066877396783,1.2191592032572434,0.0,0.0,32.0676540861959,0.9305152694772768,35.0,0.0,1.0,0.0,5.0,0.0,6.119999885559082,0.0,30.0,0.0,5.005380642802819,0.5433673326406214,0.0,0.0,26.83288043478261,3.255612984318766,12.31272564418074,1.0496984980240764,0.0,0.0,15.510000228881836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8893751055002213,0.004843418640045,58.22999954223633,0.0,32.07402172641478,0.9428526644576636,30.0,0.0,1.0,0.0,1.0,0.0,27.19534422522005,0.7862417378881513,21.58373187417569,2.713838527075409,1.0,0.0,56.80988202233245,0.0832315471610598,6.99271741423054,0.5361744717884663,56.65391258744226,6.224277966014872,2.0159963615562604,0.0180363101495235,26.356394954349685,0.0561453642226677,39.30259456496308,0.102393574398046,0.0,0.0,37.49193852880727,0.129131438167944,32.0,0.0,10.5,0.0,55.08220126663429,0.0747083803404961,176.21175000287485,1.0804388250337995,87.4435480801728,2.126155559514716,131.75841207089633,0.6831701627237793,99.61920855701834,0.7696624894296457,429.4904946589816,58.342720594480696,32.14194393849027,0.078481517263832,1.1067188304403557,1.3221062559700936,89.83415002408235,0.6961513877824825,69.76614394989372,0.2378478826555473,1.0,0.0,63.30092886219854,0.3619758410091358,36.58327463053275,0.0946574966177743,68.18840579710145,1.6956149452161149,74.21706863071607,0.5670369694591759,146.22184290402177,0.627022769762186,58.19925902546316,0.0509554213180337,107.95082838638967,0.7976365214622061,14.56630546913549,6.9556964974114255,54.34743347720824,0.0856358330787028,48.361756020698,0.1556979935634257,46.66439131722934,0.1382392912688418,67.52756791183914,0.4449670094080526,911.3632246376812,49.60995085308649,-7.500033576419388,4.409537811138185e-05,32.86775406892749,0.2128427094627224,630.0,0.0,162.51845774443254,0.6581729123584628,41.441081655198246,0.1323017701550921,31.31499376849852,1.587972917845602,7928.328804347826,43.286544217847,193.63532688306725,1.871976474164844,580.0,0.0,50.459293061408445,0.1237657984963669,45.06360089260599,0.1530548304544294,8.0,0.0,43.26588969299759,0.1349744499390639,52.3343662455462,0.1016162524417827,0.0124763337308136,6.522471033973889e-05,119.68872927237248,0.9343034742916468,83.0268373904021,0.6239182954668845,,,,,,,,,,,,,,,,,,,,
72_32_10_8-20230731,2023-07-31 13:01:16+00:00,2023-07-31 13:32:02+00:00,1846.0,6.689719027306662,0.432613045307377,5.828824675243069,0.3108654622556072,96.50150269335154,6.253459423694301,0.5222567284675818,0.0293842948956645,0.5344416495791516,0.0300761074907085,1234.870301099061,69.80366987166293,6.845802492128079,0.4428315049193052,19.235523660249303,1.035696273512013,83.90941484420897,0.1765749654310322,0.2292429887487891,0.012360930597977,4.895452397116824,0.2942121967648818,18.074556665783355,1.0590939936216548,88.76113045861474,5.8571941624425605,0.9978375465299388,0.0679918728052733,1.1219656904343271,0.0819071649271114,5.504411215248976,0.3604928161566545,10.498929442764313,0.1648429495506519,7.999285568634694,0.1761316662287041,1.5379545324066155,0.0754202402978965,72.01766875139901,0.6772261441349331,68.57412615952653,0.6936401735981096,3.4430056931005866,0.1340869304601755,62.6161188632343,0.6262018765890077,31.7939294326365,0.7359320498764169,27.882185222223832,0.6985019309548061,32.45482172243388,0.7276290128099334,67.39922946699942,0.6737694494899503,7.998677997215738,0.0785465454823487,12.24722619618787,0.0979518860303035,62.36064388218684,7.019195140674173,244.411385556974,10.764662251707254,459.7488941756195,19.033006534452632,459.2067544210338,19.1301469400842,1.3298302604517156,0.0267287615090758,0.3198738272295808,0.0063122891111676,0.6101262559471079,0.0120520088492601,7092.436044162479,172.02966488057828,0.0,0.0,630.2362252699414,25.30853612820376,78.84044496562197,52.34974610507268,36.24685295000243,1.428225046507049,0.0,0.0,0.0,0.0,35.0,0.0,1.0,0.0,5.0,0.0,6.119999885559082,0.0,50.0,0.0,5.03000020980835,0.0,0.0,0.0,25.600000381469727,0.0,23.583664481843925,4.223628368966258,0.0,0.0,15.510000228881836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.890000104904175,0.0,58.22999954223633,0.0,32.52000045776367,0.0,32.2599983215332,0.0,1.0,0.0,1.0,0.0,27.479999542236328,0.0,20.540000915527344,0.0,1.0,0.0,56.81999969482422,0.0,6.809999942779541,0.0,56.97999954223633,0.0,2.0299999713897705,0.0,28.15999984741211,0.0,40.286821528607305,0.2686158733102706,0.0,0.0,38.270260539111696,0.2720498136998729,32.0,0.0,10.494312026002168,0.1844365992109608,57.185235532882544,0.1254070447456189,200.5209802811479,1.0266191437728347,87.65328991583536,1.869749355200324,146.273149054332,1.269358937177399,107.87659905662,1.2627269345060783,497.697919884844,55.96865383743583,32.61305888786605,0.3050818842161941,1.0809159098053804,1.361391984317574,96.76177065137406,1.2102105700624846,69.77763761915251,0.744853846385433,1.0,0.0,66.05441257728916,0.9945416320887314,37.34814625881605,0.282396775963157,72.0,0.0,78.82749881930367,1.119983501907679,162.7381791748179,1.2371144309390634,60.859535771098194,0.105877143978609,117.7693465161556,1.2913337295167768,17.25028424998303,0.4868075585205531,56.67191881735689,0.1552938903183094,49.89212852387103,0.2293228066439123,48.3001588426716,0.236095184547061,70.99646184142206,1.0300938844112828,918.2546045503792,19.36713254474125,-7.500036175821869,4.57165616800088e-05,33.35330456230519,0.2949053923363895,630.0,0.0,182.536646552618,1.1924566751626768,42.56764601834546,0.2491631048975694,22.75484592400548,8.024570390251462,8023.187432286024,31.303571696056647,221.7892428777329,0.9171918177779564,580.0,0.0,52.36165806531648,0.1919871114010455,46.4897740365108,0.2528103660485859,7.992416034669556,0.2459154656146145,44.5307243776993,0.241017256495497,54.33389011932736,0.1667772284986593,0.0129068014131231,0.0010611170877692,131.3091280721249,1.245918647129279,88.72557892804544,1.1670680403600249,,,,,,,,,,,,,,,,,,,,
76_28_10_8-20230801,2023-08-01 10:53:11+00:00,2023-08-01 11:07:53+00:00,882.0,5.326458602289917,0.4509580376537285,6.1731574378154175,0.3973423559558192,121.72636387529197,10.294042305191413,0.4073845344364477,0.0264619942898776,0.416926703838698,0.0270852528518062,1586.9293029991832,103.63268172207007,5.451221694390414,0.4615689441915863,18.06038626803455,1.122364624894452,86.25571910552655,0.115749047919515,0.209382306693905,0.0130150502147894,2.993934818481997,0.225377372574877,24.493054230821453,1.822620735273248,134.39673380969518,9.53847027393755,0.5453576618641639,0.0392250325773901,0.6075323771776042,0.0472430446909039,3.33524376575575,0.2694794130745624,10.496740594489165,0.2166468127534859,7.996281394730345,0.1721375968348654,1.4435080997527836,0.0844246213932066,75.98333034118889,0.809643925035235,71.90775746724522,0.7099117208896542,4.079415852875907,0.2345832725130331,65.20788699315625,0.6021695688604745,27.28838224442673,0.5012031699880505,22.68508483447758,0.5418685779228443,28.01282235541622,0.5588527689617848,57.20591781044463,0.5747308012225719,7.99930381411711,0.0788178469922204,12.134757004956535,0.3344429699171011,52.680482592177576,6.310203628328288,276.73665608427234,11.24962378374807,472.5151160025323,16.283162113911537,472.61607584600745,16.590938978727138,1.2517591318267092,0.1201915334294881,0.2780593811487793,0.0884214222568782,0.5719941897775445,0.035207259601046,7084.1024653521,213.24219315580456,0.0,0.0,579.7994484046839,9.856948460762757,630.22391234167,33.45597430669535,38.47828500364934,0.7224153618820593,0.0,0.0,30.72508881151541,3.573018460695471,0.0,0.0,1.0,0.0,5.0,0.0,6.440000057220459,0.0,30.99918921680408,0.4332856012002252,5.050000190734863,0.0,0.0,0.0,25.242018167664405,0.6343400257036196,11.740111456976996,0.1928343961080577,0.0,0.0,15.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.894954748705131,0.0100052526244663,58.709999084472656,0.0,30.917494328384223,2.79742820598722,31.00319727207798,0.434471487857143,1.0,0.0,1.0,0.0,26.275986440057387,2.2736578914662413,20.26473929173822,0.516809142737981,1.0,0.0,58.2400016784668,0.0,6.750000011353266,0.1231373082747222,58.5099983215332,0.0,2.003900223037824,0.0366337616297441,27.200589586547714,0.3678454935776569,38.16347536100011,0.0966583700926347,0.0,0.0,35.525736568736384,0.0874852224862573,28.0,0.0,10.5,0.0,59.11159518840902,0.069444589331224,218.713987683493,0.6260997627296877,89.605961370993,0.6727669557178318,151.37128505577036,0.5783701994354429,104.90570143615308,0.6243576938828462,589.4094438271728,67.91235404745952,28.286079398088173,0.0743061339479337,0.5158966090403446,1.1325552654928204,92.0481908889044,0.4979267749960935,69.64788855827146,0.72643069117921,1.0,0.0,56.44797500298948,0.3007429146532536,34.43514958855246,0.0804096332017556,75.9047619047619,1.2203347078125495,71.7167938647627,0.521746444177172,171.7415555750702,0.5801892719423067,63.06853447911961,0.0631214059922169,116.66348385973042,0.5821936497289976,23.17229699242007,4.078937219526516,58.01853991311694,0.0640304373330793,50.10076397400594,0.1313606671606978,47.97396389535225,0.1031678549542433,62.22944679173753,0.3479601227179633,945.1734693877552,14.064947322055058,-7.500041602149842,4.984850377336554e-05,33.3824268219963,0.1929238748982182,630.0,0.0,195.73532415896045,0.5846070817420075,41.00506221572288,0.110547323659058,10.83216688800561,0.2115661223766728,7929.275510204082,110.37132766520814,245.8641052246093,0.7492374764313046,580.0,0.0,52.94830478832565,0.0820301298526399,45.81614210167709,0.112650447500751,8.0,0.0,43.44791752302728,0.1177363553775341,55.355274952998776,0.0906050798504933,0.0124752238411836,8.151183419868563e-05,132.70128240606954,0.8957732696717803,82.48240613180494,0.4477349907909654,,,,,,,,,,,,,,,,,,,,
81_32_14_8-20230801,2023-08-01 12:33:36+00:00,2023-08-01 12:41:24+00:00,468.0,5.712787168705869,0.3960765979907081,5.488242511560272,0.3133002656519106,113.14156500478734,7.862865912378895,0.3307124142142145,0.0183726735956662,0.3365141034435147,0.0186884398135344,1951.091686379613,109.00390813265568,5.813003747445485,0.4028933077240793,20.42366998513901,1.1612428356722586,80.71893082842575,0.2405369680188694,0.2530244463009619,0.0144075013481637,4.588492787097866,0.2962248991828967,23.29222430580253,1.4653439505485837,168.5537823295543,10.35431905860013,0.6339768861186326,0.0402681674685209,0.7211895260681722,0.0501879475849711,5.219713242248794,0.3683191930128098,14.005452236517822,0.2450797877461702,8.00700594861092,0.2051914107852308,1.6342165219350782,0.0822540661374034,81.0066376371441,0.6775484382203978,77.78372104626759,0.7475684762498334,3.2274872830239247,0.1418441149145465,70.80616947287328,0.5963888989997033,30.99477615047646,0.5803567920672958,25.18174659253628,0.5695384194632024,32.03173616617605,0.5634927654811919,78.49583478962863,0.7880555162993389,8.000979647497749,0.0804806879101183,11.152411903511991,0.4328936028364256,69.3886642969022,6.298352054061058,360.6353940114904,10.839911281062586,495.8116434798856,18.26038949337116,495.97811601530594,18.16030824095525,0.8876130552199342,0.1559388333883725,0.2667561734784776,0.1022670696464666,0.6665175516002195,0.0385643160430756,7020.309259628046,211.7709485027422,0.0,0.0,579.7310982910137,10.031839251083518,627.5690121517705,40.86090000021731,37.89240039902569,1.0777554687393538,0.0,0.0,30.17278696940496,6.198183572276022,0.0,0.0,1.0,0.0,5.0,0.0,6.440000057220459,0.0,33.467360936678375,0.332388089366791,5.110000133514404,0.0,0.0,0.0,22.0721795171754,1.205229171075172,10.768251787902962,0.3285700391739939,0.0,0.0,15.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.902649665490175,0.0088356454097518,58.709999084472656,0.0,30.206132534222725,5.658982110708766,33.47111112643511,0.3307668556770625,1.0,0.0,1.0,0.0,25.641239302790066,4.69228361674661,17.690982969398174,0.9685838223696276,1.0,0.0,57.20000076293945,0.0,6.374487189146189,0.1362066043738649,57.08000183105469,0.0,2.0069871779181,0.1006553190219959,29.30623934004042,0.968776057833901,42.894867204193375,0.0496067234926261,0.0,0.0,40.23675233889849,0.0965277272817223,32.0,0.0,14.0,0.0,64.09137293823764,0.0369623689411256,282.3478825234959,0.4120618369072031,90.76849841531326,0.8326616737082896,196.23191540057843,0.2481566125737878,134.14426862276517,0.6502539525403563,577.0310903695913,90.06441759536321,32.23580613910642,0.059187020279965,1.1912932762732873,0.5672371618855688,118.3485006674742,0.3701495329140182,93.84284025035444,0.4036331327254401,1.0,0.0,72.89443871913812,0.2180960960229886,38.98082764943441,0.0531753611331861,81.0,0.0,91.79719778207632,0.6456612327918133,220.7843749543541,0.3477115299870875,68.65636372362447,0.0427336609055443,149.28094912797977,0.3690003062423946,22.7068139113962,0.4054069466732917,63.49860690190242,0.0328170925847405,54.96306676946135,0.0625583100614544,52.97408139807546,0.0442648216936594,79.99002516982902,0.2939514480215634,992.1282051282052,16.819054069882565,-7.500044226646423,5.373487513665422e-05,35.14914498777471,0.1091022040921729,630.0,0.0,251.99661254882807,0.293757990899122,45.79095069363586,0.0524506636691322,15.60332123030964,0.8672471523630982,7949.074786324786,112.4625803093562,317.5623086782602,0.4767719380151667,580.0,0.0,58.23632541884724,0.0470625172203806,50.71302338950655,0.0419005085102635,8.0,0.0,48.28686272384774,0.0470240841678971,60.60465193202353,0.0488435715150602,0.0135969861876219,0.0002618834213092,170.13710664276385,0.0802660279973839,105.8271079919277,0.3826090794165424,,,,,,,,,,,,,,,,,,,,
72_32_14_8-20230801,2023-08-01 13:06:31+00:00,2023-08-01 13:33:06+00:00,1595.0,7.268112531269536,0.7266582404699065,5.6561444398546215,0.3731405042741859,89.34617996777163,8.89762983516881,0.3890589382524399,0.0253411151024261,0.3977799258758193,0.0259170007173054,1659.7241815393936,109.269227213006,7.431023626796005,0.7429605611433963,19.833802889212663,1.3123054985474871,80.72558511759283,0.2388906248174056,0.2456958879758901,0.0162664240308906,6.086640907144625,0.4929172090543745,17.66124243859125,1.415790405659447,121.4973743096,8.862774645251529,0.8838381409429851,0.0657963128819678,1.00085052652631,0.081233585042486,6.892479604247502,0.6013925131920571,14.002177379882385,0.2321168888728432,7.999215103486184,0.2426447039610178,1.5851934343801402,0.0948176543304452,72.00136798142563,0.7133227821340822,69.54192523444641,0.7555652261964038,2.4611882045615165,0.1908229318270671,63.90592250416786,0.6838536439359981,30.424851575633568,0.6991736913579578,26.19705668498699,0.5945248951178921,31.549953645077924,0.6744735522479505,78.5034007283004,0.7831449488566603,8.001585592646865,0.0791120354426961,10.296285564993118,0.1756367284281325,63.63602183526692,6.3197737803757095,259.58953840758875,10.83803567252998,486.8650344188293,18.75236011526077,486.7312733943225,19.24024517180121,0.692087512657576,0.0444747954145544,0.2789052457615602,0.1037468882519757,0.6331628972239214,0.0461009226640781,7047.425670949971,207.1901730590469,0.0,0.0,580.0261697886675,11.670836599679989,629.6467589717813,36.65240553527125,37.76146020356137,1.1591220137252918,0.0,0.0,30.853334473517247,5.192388807106164,0.0,0.0,1.0,0.0,5.0,0.0,6.440000057220459,0.0,32.77538852512276,0.6596251222523828,5.0456427062940445,0.0939209648508856,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,15.989999771118164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8932414811233,0.010307929997789,58.709999084472656,0.0,30.768652020875937,6.360081498922394,32.773943560848416,0.6598567924175202,1.0,0.0,1.0,0.0,26.113567408498927,5.334412962777344,16.040702337904783,0.0588813504750198,1.0,0.0,57.28266547989322,0.0492650840069547,6.178413752851816,0.1032942991472945,57.36122224861552,0.1765850236051013,1.9924137877820047,0.3340140495181783,28.68614420277945,0.6199829623063907,40.73449078503074,0.1591214360986733,0.0,0.0,38.65115951968585,0.1000067333881307,32.0,0.0,14.0,0.0,58.40392957346567,0.2119677866352141,210.8071608492573,0.6674692224731995,90.9775704557991,0.9875217463480876,153.15572086920184,0.6936462904189393,111.06866926713424,0.7873052396902581,468.2903851452292,53.356739656466985,31.75107765078171,0.3051772416497919,0.6340092626111261,0.970406426281372,99.40861908245984,0.7227406436632831,93.3749425787982,0.3510190097400369,1.0,0.0,67.32650972085312,0.3826573753162972,37.54043613780629,0.1878903462910581,72.0,0.0,80.45996686881612,0.6197940859142657,170.93554664540068,0.6750489547918122,62.06875621831529,0.1192084128830754,121.48433960343604,0.781742887454195,11.822639778567511,0.6487395308735868,57.76218557806224,0.1264904946261962,50.75190740603264,0.2185023654101037,48.98263246063902,0.1377096707038638,72.3393984707919,0.4775152458837086,974.028840125392,18.676985707476184,-7.5000416124876015,5.048982817680538e-05,35.33423250491342,0.1520339711355889,630.0,0.0,191.41949309824403,0.7366410674870204,43.10703081950125,0.1594198429038005,18.477475695475515,2.6290381121919544,7960.27460815047,113.29717667481636,233.2804727105885,0.7150442825240408,580.0,0.0,53.3493517597641,0.1477754126654949,47.14587657773009,0.1657069101136936,8.0,0.0,45.14335935108341,0.1645172966085433,55.389800341375945,0.1546402752123559,0.0140654254185041,0.0002852004923916,136.2965856952727,0.6051803690949576,90.90463229571016,0.6353309251453316,,,,,,,,,,,,,,,,,,,,
64_29_12_5-20230802,2023-08-02 10:20:32+00:00,2023-08-02 10:28:45+00:00,493.0,8.333584032063277,1.7729314513207086,6.1043713406517535,0.3852814706778322,80.28161368022279,15.012113728332563,0.4515916189596696,0.0282078655187731,0.4641367045382603,0.0289942021488948,1430.943398910077,90.14569184006623,8.565089403545683,1.822275040413735,27.174313724272256,1.715903172415575,80.7172395053216,0.2413098644205914,0.3366634901706042,0.0212807116539094,6.885557366864519,0.8418389093665779,15.659415709781728,1.8338451173868475,93.48528471887496,6.888776877216456,1.1433984834571855,0.0859186085894798,1.3656496836654104,0.115096174939137,8.224020952821384,1.0542742941033774,11.998038054911122,0.1996769161738366,5.0002492644396055,0.1536216515204213,1.3574837773402388,0.0744400942370279,64.00762183832268,0.895983757327161,61.8060015049421,0.7433350218155959,2.204051052747423,0.3920387840338728,57.7799809902615,0.6017745110502887,28.07392811022637,0.5581871979624452,24.681507906708138,0.4804091974673021,29.330339875570964,0.6559025387687676,78.48720332636232,0.7902679398125151,8.000402210500384,0.0793417977509086,9.79642640861525,0.1467840219993688,53.651592946691416,6.371831606556321,187.63049192362664,10.737780104279793,240.9386330440824,7.869664948911761,240.77654751009223,7.972268084944493,0.6895148331935282,0.0428518664119033,0.2097524581225299,0.090780789279533,0.5364742443175433,0.0284016179507567,7033.316714731785,250.6779748590906,0.0,0.0,580.0442065692863,9.926308306284932,630.3345572638447,34.932967861593404,36.96182083387636,0.6326002619325601,0.0,0.0,29.380315888967765,2.2421149641625244,0.0,0.0,1.0,0.0,5.0,0.0,6.920000076293945,0.0,29.901579994217137,0.2171645605549717,5.03000020980835,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,16.1299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8896349936905064,0.0056556126628391,57.872859691751415,0.0940348555892204,29.39718051082464,2.169284679641958,29.90310342413417,0.217550128362591,1.0,0.0,1.0,0.0,24.94880324976923,1.8270554769139813,16.035213141605773,0.053488092744899,1.0,0.0,57.47999954223633,0.0,6.160425939617969,0.0992086004980432,57.650001525878906,0.0,1.971257633901755,0.03819291444085,26.29111563506523,0.1865536944833868,37.96897935383702,0.1329908967567629,0.0,0.0,35.68924914315554,0.1485171110491792,32.0,0.0,12.0,0.0,53.15229141204401,0.129398917070571,156.9805451677489,0.6184740110731073,52.46501375982245,0.5388109854001608,118.28223067896845,0.5963575906107931,89.62066116487762,0.5222906884180821,370.1007366064354,64.00101324249785,29.62370195833713,0.1314984180492999,-0.0560826268689385,0.4784798300292065,81.47565907445447,0.4623260060643616,79.829095080038,0.3858726007865966,1.0,0.0,57.23003905878589,0.3450052403323453,35.262306956200284,0.126589522716916,64.15415821501014,1.5415227812245866,67.27731329432366,0.4310121288326035,130.81456835516568,0.6122073958083581,56.10183257747132,0.0829610842834599,97.24314536816208,0.5032084611228184,8.14612988874793,4.4712938715206425,52.4538842408217,0.1028888386496442,46.61546322588504,0.1628397558072414,44.95867464943783,0.103097765190491,61.28577772066995,0.3629233298538428,481.61663286004057,6.360794301877248,-7.500040902569134,5.4271916540588565e-05,32.98438157706425,0.1484240687414651,630.0,0.0,144.90997902520047,0.5846495653023914,39.98331962105711,0.1259579616359872,12.53368869030935,0.8815482472621365,7784.024340770791,100.20027538019175,172.06034631322896,0.6081558330875773,580.0,0.0,48.69750643840426,0.1231885949080871,43.41422089118261,0.1354281156022243,5.0,0.0,41.75593732481796,0.1266750776997557,50.449140320443234,0.1220301040421488,0.0124287779478858,0.0003128220564056,108.28153597075364,0.7619653488201934,75.44424012901817,0.4241839997823454,,,,,,,,,,,,,,,,,,,,
68_30_12_5-20230802,2023-08-02 10:34:39+00:00,2023-08-02 10:57:38+00:00,1379.0,7.780862236153701,0.7736453658770969,5.634776505891567,0.4130849243516597,83.54094473078129,8.284028662088023,0.4461863775485715,0.0309242161179981,0.4577036267317985,0.0317182092295529,1449.6093789465092,101.53739675117023,7.981705177395753,0.793539188752879,29.65723595442613,2.115167047130736,57.396896360571446,42.403448395275646,-0.0250857811239412,10.32541818563171,,,16.4144720840281,1.3447602679823267,102.72738311251793,7.867396904095932,,,,,,,11.99967267213714,0.1770742190897726,5.0010021685075685,0.1470179195131924,1.4818757209669622,0.096202102170177,68.00483950473114,0.7003818275824181,65.50423572917015,0.726252595910094,2.5041625682243605,0.1791608588322058,60.73441138031541,0.8991924165233114,28.4397974851298,0.5319009973751744,24.4873316392028,0.548217378457809,29.647864598286187,0.5982934107416352,64.57965646631615,24.175552557811173,8.00126726414923,0.0801770887740104,9.793512528066165,0.1558337690112756,55.001541874584646,6.818726190712384,218.6660840977509,12.104691977583036,242.57720141118105,7.757061900329597,242.48354978819023,7.758752074676449,0.6921826968544066,0.0440273115401993,0.2028794644558953,0.0876138191860769,0.5879456913610416,0.0406911412341762,7038.039421952453,253.5823416052972,0.0,0.0,579.9965683452159,12.169753510289723,629.9826234358009,34.39307545938584,37.26950158770644,0.7834500930837235,0.0,0.0,29.147979041992365,2.0694800369822186,0.0,0.0,1.0,0.0,5.0,0.0,6.920000076293945,0.0,31.487815444758184,0.6630185241313229,5.03000020980835,0.0,0.0,0.0,20.0,0.0,9.001042551368453,0.0774300592208578,0.0,0.0,16.1299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.890036363027682,0.0069620900142668,57.93999862670898,0.0,29.153227005945418,2.065811069557042,31.48746189092536,0.6619522403269096,1.0,0.0,1.0,0.0,24.7404495997218,1.7049949162450193,16.036069778016376,0.0553204016405802,1.0,0.0,57.58000183105469,0.0,6.164539491032413,0.1010650890941042,57.75,0.0,1.9695576795034428,0.0340591734946741,27.60877446872416,0.5569974959224765,38.6035975732174,0.3795459571602535,0.0,0.0,35.943364323871215,0.3248154597305458,31.99419869470631,0.3045546347808132,12.0,0.0,55.30352172962213,0.5932186261475402,178.9263973664857,2.7197824992427457,52.77133873000465,2.077736246209476,129.6656273170344,2.901252265568647,95.48775031274432,2.408148453422357,435.7193000245734,57.22279019199495,29.84024429321289,0.1149724592986706,-0.1653144288702751,0.3438295667345211,86.35642872589753,2.173112450712399,79.97790486689559,0.2221540595776934,1.0,0.0,58.65169577705765,0.7264773807147586,35.71899620150206,0.2829955026617459,68.0,0.0,70.17561239639515,1.4292119500422886,144.82522159214034,2.8922455063852386,58.85481756817525,0.4211072506638514,104.53150709787084,2.6440070273152085,10.531034119228435,0.7036976796813996,54.68238075372531,0.4603579338071725,47.84379326458683,0.6352506488951498,46.28082176357875,0.5236102604379417,63.29711396768527,1.0175068812646355,485.226250906454,5.921452406167683,-7.500047254942741,5.696092608252988e-05,33.444525186872035,0.2488055328334011,630.0,0.0,162.6825085059727,2.962526254586769,40.76805048355424,0.4602104505409943,11.473242557074732,1.110564497806895,7822.372008701958,108.87515865806246,198.1804563482228,2.401076715119821,580.0,0.0,50.3427628205253,0.5389728170020124,44.488118985669175,0.5343171074651805,5.008701957940537,0.2633686898192486,42.68923877718831,0.5062498913941282,52.29995817719723,0.526374801385943,0.0124786928636471,6.535609825399755e-05,117.1402607697175,2.695931600795908,79.27909477626699,1.8242855295084448,,,,,,,,,,,,,,,,,,,,
60_27_12_7-20230802,2023-08-02 11:24:24+00:00,2023-08-02 11:38:01+00:00,817.0,8.45053059063298,0.8884705125162168,6.361448792382583,0.460370942490992,77.03523252676123,8.062113859190562,0.4883502816758482,0.0347892413284012,0.5035279364488855,0.0358754504722625,1325.3063764252452,95.54046125574216,8.713166314767353,0.9160731471787928,19.264619016822124,1.3883358884361323,86.72325089973258,0.0990865690049572,0.2221389254977339,0.0160047015019772,4.770059611244372,0.387409695420786,14.909949315576512,1.2139675818331004,81.20528368017192,6.443806521806991,0.8755559546461754,0.0695625943758577,0.9823382995893476,0.0849877174350574,5.351879543299089,0.4725176259394131,12.002884113129458,0.1916326495731347,7.001149897776172,0.203796946968944,1.347597682701323,0.0887126083677532,60.00759855268335,0.6497184757844288,57.899409831934925,0.6722646819924906,2.092064047110894,0.1601829906395529,53.93457747355106,0.6187560246719117,26.239138090788146,0.6373373863382843,23.98568482893491,0.4806386523188013,27.14649996144321,0.6356249167951106,54.81455772862923,0.5407694014078286,7.999589504566905,0.080042394697945,10.25531449918813,0.1512381403868631,46.54148718062656,6.373499243244012,156.83373097033865,10.5479869339189,350.39996969765986,11.327839698835527,350.4856666358038,11.475753150801902,0.695347076732188,0.0411931183346316,0.2707991481686438,0.0957394239196589,0.5361134193459003,0.0664262014928047,7027.118173626044,224.0916790144116,0.0,0.0,579.9142001581741,19.32893059552444,630.2165258411587,32.71412881651215,38.05425767730364,0.7750731608217246,0.0,0.0,30.981915787938465,2.913192029432061,0.0,0.0,1.0,0.0,5.0,0.0,6.920000076293945,0.0,29.66070881146696,4.675604213254,4.889999866485596,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,16.1299991607666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.896964608674534,0.3971619381069591,57.93999862670898,0.0,30.961113823525324,2.880151363972604,29.585850670112976,5.518055309187031,1.0,0.0,1.0,0.0,26.25985313191408,2.4284489585197546,16.019804461933262,0.0576661948986602,1.0,0.0,57.58000183105469,0.0,6.152704983621361,0.0995902988989015,56.88999938964844,0.0,1.9963892323296688,0.0356898218034106,26.126536138784346,2.931762385104109,35.05212602650375,0.179987478385551,0.0,0.0,33.2561813410522,0.1918865039378467,28.0,0.0,12.0,0.0,49.79424806032216,0.1255898749844632,131.72260074311984,0.5433725034490874,75.70020063370195,0.8401681527908125,100.70637734458673,0.618338593718302,76.34575611053803,0.6356905003329281,348.59017873364826,75.62696228760251,27.4666800201304,0.2158680413675628,-0.1824050959350137,0.4535853737531005,69.1781341664794,0.6125227059972931,79.98873190473819,0.2689810684410262,1.0,0.0,50.16851156694653,0.3869028707827699,32.47613286330037,0.1815977783755094,60.0,0.0,57.49234791338954,0.5188222548950742,111.13587549179243,0.604791053823223,52.43388354559424,0.0945357864329152,82.6424849660773,0.6371411160823606,6.404238500219636,0.4677591931900253,48.898353100406645,0.108396350014128,43.47768346069784,0.1784036140238745,41.71761308947858,0.1598109797618515,53.08558411522332,0.4561244944894889,700.4895960832314,8.76998042754637,-7.500046601639821,6.0307258170059824e-05,34.277968501227576,0.1505453480814788,630.0,0.0,122.61256541295326,0.5949611551991183,37.001673377421085,0.1700686947119789,9.88129221240339,0.4677848809683029,7833.187270501836,125.91123444271496,144.5791858500337,0.4893742606194047,580.0,0.0,45.40242139799942,0.1459283440758511,40.29203300522766,0.1700650359960413,7.0,0.0,38.675275109243216,0.1803954197549822,47.11568923445927,0.1403468818336695,0.013021497544918,0.0010857319524896,92.36447184643228,0.8524229987568915,64.58801110780078,0.5755936526298345,,,,,,,,,,,,,,,,,,,,
68_28_12_5-20230807,2023-08-07 10:44:30+00:00,2023-08-07 11:00:04+00:00,934.0,13.240200045863714,7.788468591603984,3.658640463141304,0.2240976777875487,59.83771914545997,23.434563696910928,0.6988187704721959,0.0489440496670046,0.7181635081132661,0.0503107772544283,925.3487715328188,64.89937347947219,13.606780023969408,8.004588576787324,48.03660737966377,7.195283523508605,84.88681805898489,0.1515931840276288,0.5658894524879294,0.0847511136135446,7.57113823752324,2.157972298710038,11.483348472327307,2.940470929795042,67.44234727855046,6.649871300027596,1.2123504405567445,0.1221057128125365,1.7407148333195903,0.2514965114445956,10.86685227964109,3.2882635185682902,11.99568958453405,0.1780312430437138,5.046357857263141,0.679913580959993,2.3789409538707047,0.1211790801742115,68.04517914757504,1.850399905687272,65.28912471930653,0.6726150246566904,2.886149651525149,1.121480697915136,59.794641385529424,0.534778137621341,27.67753198528205,0.6593131031233402,23.364715096776635,0.8202787345233479,28.06108088811679,0.5747335043495255,63.39196978443314,0.6285021958275396,7.998053751840523,0.0783949862136514,13.08729458536663,1.4782891203098656,46.58848125419531,6.297719629489028,212.2651689880997,12.014347120602752,248.96824483624,36.37267504638786,250.09291052611763,36.06809006622218,2.0941759270724933,0.8030680964088239,0.2102557613936566,0.103341968649244,0.8277655780267076,0.0584125384163622,7142.007743036604,260.5265403374306,0.0,0.0,579.8954237128228,12.05150808989823,630.3077712208038,39.28665888359631,30.65161406811552,0.7786589311575381,0.0,0.0,29.31897553846208,2.943029751175727,0.0,0.0,1.0,0.0,5.0,0.0,6.090000152587891,0.0,36.96173411416293,0.5998102455465918,5.284903583741035,0.5779237589556491,0.0,0.0,30.66578166438885,4.238444985174868,12.693028047712763,1.3773468124552628,0.0,0.0,16.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.954753790473529,0.019411844235917,58.130001068115234,0.0,29.31065307388469,2.9329974502953764,36.962772761473566,0.5972628798942515,1.0,0.0,1.0,0.0,24.897023568572017,2.381297033317713,24.800556740362588,3.59598762389016,1.0,0.0,57.66999816894531,0.0,7.669164881716449,0.8282875398456166,58.05888620740086,6.018522125701807,1.97010709488928,0.038514129779456,32.21085658880067,0.5131861468756993,36.05243688987716,0.0631170364556853,0.0,0.0,33.10813570533115,0.0547111843061287,28.0,0.0,12.0,0.0,53.95069088823535,0.0303433265070302,171.6861644965423,0.2688341490577337,54.41708317961686,8.206777187597277,121.49762678452682,0.2471645939939723,86.91680645993742,0.31466642555746,468.1729996413695,50.04377134331392,28.18141460622914,0.1310116425487261,-0.0319586065647688,0.7120578982582273,77.88129271480716,0.2494089965809239,79.8198514757737,0.3241574721979237,1.0,0.0,49.86770474680996,0.2068123016027672,32.99410513279525,0.0772108253169127,68.25695931477516,2.822607981565044,62.14380897342265,0.323496143226503,136.74719107584983,0.2344710117033299,57.89241130755341,0.0511084746291876,96.19367873132612,0.2415357114067386,11.584858473819589,9.537074229000693,53.51880271633892,0.0454909126008518,46.1097698987679,0.0348746274796788,44.53444057358409,0.042640700956693,54.75990247624334,0.2379862892824622,499.6081370449679,63.098914443077255,-7.500030658485037,5.156271634316874e-05,29.14100671682419,0.1944508685171823,630.0,0.0,155.1419015104306,0.2314021260117757,38.45529575878854,0.0632021270054917,36.89965017347316,1.9530656963870088,8173.126338329765,117.1539069265499,191.7513796297845,0.708057282035515,580.0,0.0,48.88904518437845,0.0352306088552983,42.52090574178757,0.0398528082247896,5.080299785867238,0.9689222663568248,40.54810908315524,0.0577868367063464,50.88462742186716,0.0399223909496661,0.0097540075585597,0.0001571560859519,109.39358843981071,0.3575539144878318,70.74411722219986,0.2567981787940385,,,,,,,,,,,,,,,,,,,,
