id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
76_32_12_5-20230807,2023-08-07 11:37:08+00:00,2023-08-07 12:01:39+00:00,1471.0,9.993261539720994,0.8271867217695805,3.6966471114469344,0.2454127205220855,64.80956235055504,5.37552176375453,0.6109400012605931,0.0390485433767891,0.6239642909180299,0.0398897452801276,1057.2084160832128,68.15121581245336,10.206303701217667,0.8449511150996625,46.86088084171632,2.8462654373800618,84.8987585700179,0.1521614922603217,0.5519634713555027,0.0335374037445533,6.284007003742714,0.459920560158322,13.053117791735591,0.9475200532455718,84.27914870687438,6.0089471654825495,0.9731035613490104,0.0702764743449597,1.3722203285026078,0.1325524316504417,8.861208876531098,0.8602693588388013,11.999120654583017,0.2023638860346149,4.999509025761929,0.0905369568538176,2.34205117176595,0.1358914176364926,76.00112671848568,0.7911563261264175,72.90613720647629,0.732950888249092,3.083381228132791,0.1721393787067997,66.6111773278744,0.6871165542209912,31.10268571854409,0.5075953148867769,25.587867273125564,0.5761111952385635,31.9771934130325,0.5528118394720478,63.40354775518003,0.6310684788329053,7.997978449455538,0.0808450532227955,11.599375220768067,0.350882558355929,61.026453664113816,6.438600669594065,293.8728237806939,11.128215202071956,262.01126426470586,8.121301887904071,261.9917357387936,8.03699400319695,1.3386759893761475,0.1651874896530563,0.2013266448776925,0.0921098275305399,0.7849575103685895,0.0727543156666307,7116.903117568986,247.40412332815964,0.0,0.0,580.0134043075415,12.719093798427176,630.786507387124,38.81255880414059,31.32377170131983,0.6000763181013553,0.0,0.0,29.040187886262085,2.347967008981471,0.0,0.0,1.0,0.0,5.0,0.0,6.085703755462356,0.2329581893193782,36.24679743327874,1.1547901226490271,5.161284916421979,0.3339268433651295,0.0,0.0,25.95847042687972,0.9752823909513344,11.191016572580136,0.2690511389945287,0.0,0.0,16.290000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.930523519691037,0.0207804616610677,58.900001525878906,0.0,29.033664148409784,2.3311890367479657,36.24285520687142,1.1573832738263887,1.0,0.0,1.0,0.0,24.635200508268085,1.8974687571274904,20.86187622257028,0.7990900555821578,1.0,0.0,58.394065566487576,1.9484445720151988,6.819089055466539,0.158635147079317,58.51738334204533,3.55027117452352,1.966988474718168,0.0356993458356541,31.59955135451783,0.974373372920893,40.79603632156092,0.2111493099495782,0.0,0.0,37.65683208753429,0.2201349661814194,32.0,0.0,12.0,0.0,59.926687062961726,0.2313695801626189,233.8574255678137,1.6122017645571205,53.88978392091743,0.2641168616621702,162.62744823173145,1.4775380267314155,113.99972108883732,1.3461987933153066,510.27056378559706,67.71032080802978,32.002530306071186,0.0865561224812696,-0.0183854923209392,0.6923079205128309,102.24751978808726,1.1940642367867678,80.05348713972214,0.3867249497245722,1.0,0.0,64.43522133687821,0.4381849643133673,37.45312787593424,0.1407564143480709,75.9510537049626,0.8798204312110218,80.8617672897536,0.951075242844793,182.1169979113612,1.764468980478316,64.5411304445351,0.1612969036147518,126.76570692652346,1.3211305890382985,16.599746607601574,2.645127830877021,59.72512493742963,0.1836242326982062,51.40891261201258,0.2886804518087786,49.91588877270126,0.2290872764485199,70.90633013716852,0.5943863113307903,523.8769544527532,5.695858086005464,-7.500035874621549,4.998088367693605e-05,30.174507145003183,0.270217446856124,630.0,0.0,209.3547159761576,1.4498292376104158,43.351043229197096,0.2422363676940619,34.735180681696725,1.8175262643408856,8102.217539089055,115.06170349956489,262.38605387757053,1.394251837338132,580.0,0.0,54.61003759554014,0.2247630618912394,47.68572596608985,0.2459815171902976,5.0,0.0,45.59424770518601,0.2467176059625518,56.67090647663088,0.2169569798690523,0.0105726035991791,0.000947767247069,144.43190658019563,1.5858436365848831,92.30700077287686,1.0688424724037482,,,,,,,,,,,,,,,,,,,,
60_23_12_8-20231011,2023-10-11 09:06:29+00:00,2023-10-11 09:12:03+00:00,334.0,10.134328359082724,0.7142323336273182,0.9560494293855724,0.0578146533105121,63.87118326628489,4.477810466619354,0.7491723823111109,0.0395478291878458,0.776229709079853,0.0410374867068625,862.1747883730102,45.85573917355262,10.500346742931606,0.7406718540221114,28.229510643221268,1.3498470070385915,85.94947355607341,0.1210561044854832,0.3284438393794007,0.0157138504661506,8.465230604189085,0.5761493120375727,8.74511971695277,0.5851246309854129,56.10678053759229,3.6461815815557066,1.3191265681300692,0.0876101712180656,1.5752854951613853,0.1153165561820624,10.109039330837897,0.754833122566315,12.00067600426466,0.1716920488310174,8.265407814949919,0.1317626518817999,2.3327018748610766,0.1053781120567203,59.99066034217557,0.7040979663809118,56.98385933541888,0.5905275918549481,3.010024154351602,0.1544672168964836,51.50434757993553,0.5349895573369695,25.95692554969933,0.6477828170679921,19.339142836791563,0.5986247185716264,23.49713408486345,0.6265551800778238,58.60261663958628,0.5731580497287586,8.000142979966244,0.0796519421224416,20.12811535901748,0.257981099017477,28.89392467472309,6.488823040485766,146.3234728596567,10.492615940091053,431.1194540800627,11.869446194166509,431.3028032006368,11.750747710481711,6.6703369731197135,0.3710414233296942,0.3214353632595653,0.0345972551670276,1.0350692810745663,0.0797809935762046,0.0,0.0,0.0,0.0,334.2694175001186,35.43227687549584,630.0675996738931,17.816024284291007,22.178068847884457,0.4453761531092438,0.0,0.0,32.62533026255533,0.7354610852787237,0.0,0.0,1.0,0.0,5.0,0.0,7.730000019073486,0.0,39.880239520958085,2.1788212942534253,5.25,0.0,0.0,0.0,50.0,0.0,9.0,0.0,0.0,0.0,18.32999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.877544963431216,0.0193551236098816,59.27999877929688,0.0,32.625209631320246,0.7365380482062708,39.91017964071856,1.8897713900271769,1.0,0.0,1.0,0.0,27.716347294653247,0.8128628231998455,41.38688628830596,0.927503815989831,1.0,0.0,59.09000015258789,0.0,11.416437091941605,0.1469963652352418,58.9900016784668,0.0,2.01347304104331,0.014528102195393,33.68814357597671,0.897287414418307,28.62885323256076,0.1441785772703005,0.0,0.0,25.48892211343,0.168691485914176,28.0,0.0,9.0,0.0,46.25141506994556,0.0290047694795233,120.0903011253494,0.2170053472844836,0.0,0.0,86.00080455848557,0.10202115759413,60.593140379397454,0.2441645285034126,498.6101576753719,43.890308498395584,23.567231857848025,0.2012123063811189,15.22041309379532,7.70478195909312,53.224428827891096,0.2834138348301417,26.94098949266356,7.116088169834175e-15,0.0,0.0,31.768284871906577,0.4323137169385749,25.96642659809775,0.1915102597744086,60.0,0.0,42.50909611136613,0.3302468072236616,96.38847401327716,0.1597113794531884,49.95330588974639,0.0406937375450849,67.51763692159139,0.2338950885266212,9.531077173328969,0.5663433457760393,45.87985485328172,0.037676274968161,38.84111210257707,0.0604310031245896,37.3921867758928,0.0810771315277331,36.14100074768066,0.3830947023294129,862.2215568862275,6.382789161684134,-7.500005633531217,3.825216463660315e-05,20.566766721759727,0.1698303730113471,630.0,0.0,109.52126737126332,0.1862248673380597,31.03562794759602,0.1156300826641155,57.61632519567798,0.5541474087704356,8596.700598802396,48.37293312609951,133.99547873856778,0.3102508836996133,580.0,0.0,41.51666243775876,0.0417033499379826,35.27922441859445,0.0841360071177474,6.0,0.0,33.22274812252935,0.1015591904061366,43.39428761190997,0.0460364346829517,0.0059613845712633,0.0001182086769312,76.4279346580277,0.3600627373740265,48.04583975512111,0.3093792837478599,,,,,,,,,,,,,,,,,,,,
72_34_12_5-20231011,2023-10-11 12:23:18+00:00,2023-10-11 12:35:03+00:00,705.0,11.307498492240708,1.1073825745478485,0.7926867934987435,0.0734157569122233,57.33204221934253,5.608740114318756,0.765679116541516,0.0557274811764375,0.7841834348644059,0.0570881647569505,843.1450638358976,62.17835679013732,11.580768402994623,1.1342696931807714,49.70814833209955,3.4887128978974733,86.00765211539522,0.1231823064795149,0.5779516921231317,0.0405732558863317,9.59783344950851,0.8960008630397194,7.985672647533349,0.7409902869787884,56.18856828572607,4.600262977033318,1.3614562389786686,0.1118509184804021,1.9702814545020635,0.2247265568048677,13.890222743679947,1.7041530013924582,11.995884833036978,0.1831579350584,5.081271625006148,0.0868981718417573,2.525037749350404,0.1714010875070751,71.99738643557305,0.793991260148208,69.0550520568899,0.6913254129852234,2.932708279291656,0.1947628870464403,63.523467701528055,0.6353482253945655,35.07720206895201,0.6911914052906646,28.786195198160648,0.5122491895711647,33.76459724355923,0.5724282107313428,58.59879269851474,0.5853876367084387,7.999567914206325,0.0808506945087972,19.025003676390643,0.2505360539316326,53.95984211722929,6.74142439066395,255.4379507356614,10.679999649661962,236.1728159852296,10.266803597199116,236.24808478928023,10.119726885627957,6.536484989865547,0.3604188726814676,0.2059505710271666,0.0890499647283328,1.3074158228392343,0.0853481470978458,0.0,0.0,0.0,0.0,332.870826597957,41.731508006394776,629.8501797183076,33.510682096543434,26.80658067052826,0.6041884658726903,0.0,0.0,29.305182688286965,2.1171004599806955,0.0,0.0,1.0,0.0,5.0,0.0,6.889999866485596,0.0,45.0,0.0,5.203475177710783,0.7762862638260818,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,18.32999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9864113898987465,0.0383184328739524,59.86000061035156,0.0,29.32662413847362,2.097108442879381,45.0,0.0,1.0,0.0,1.0,0.0,24.89841134091641,1.7321554687656708,41.358141781421416,0.91328635344419,1.0,0.0,59.380001068115234,0.0,11.297347540889223,0.1106217012167995,59.080496150889296,8.170853835260663,1.9655744990558488,0.0352420217270188,37.87171631941558,0.1266981741980904,39.07081082391401,0.2417901663261202,0.0,0.0,35.937588787755224,0.4039145457445451,32.0,0.0,9.0,0.0,57.1160841164014,0.0766511314557058,204.33560682797264,0.8470843339829944,0.0,0.0,145.08378211488116,0.955429858856056,103.4110329161299,1.022591445487942,487.80279367866245,42.765423178093975,33.73302892590245,0.1146813336417114,2.676812029899435,1.7356326669466893,92.09536288646942,0.9940987742540894,26.94098949266356,0.0,0.0,0.0,56.965895307824965,0.7803921218165984,36.3169409677492,0.2198122504513427,72.0,0.0,73.60445063164893,0.9470151149479784,162.58299422027372,0.9000088000445854,61.58023083193083,0.0776991295402191,114.44091796875,1.0122702117268534,15.23019822378101,0.6048580595979811,57.10518753376413,0.1080420077579035,49.28675854189176,0.1566956135517536,47.903328309836965,0.19187393032151,63.71798912751759,0.7868561163606173,472.554609929078,10.85340005318047,-7.500023977130863,4.576901849655309e-05,25.234326220573266,0.170381323823223,630.0,0.0,184.71604692175032,0.8545789616429303,41.49172223679563,0.2279080464818113,36.00159421880195,0.6761215192159185,8673.197163120567,113.3227890285854,228.7824492758893,0.6431381054574887,580.0,0.0,52.28298632033328,0.1432556300202256,45.70482805400876,0.2036599672797356,6.0,0.0,43.674892842177805,0.2154683035566716,54.291745114157386,0.1344375332595609,0.0096155622617361,0.0004857120454399,128.83424855766566,0.9778250974371352,83.31745104417733,0.8812631280133779,,,,,,,,,,,,,,,,,,,,
72_32_14_5-20231011,2023-10-11 13:08:26+00:00,2023-10-11 13:28:49+00:00,1223.0,10.733312078612617,0.7387083339307564,0.7976467956129293,0.0623045925114111,60.14403375914884,4.1539975670847,0.6143406846721925,0.0375671361687168,0.6297878381291693,0.0385130530966426,1049.750226677088,64.49190536282727,11.003198595247383,0.7573733284839822,50.511161371729415,2.884510394661257,85.99011911563316,0.1236648868503235,0.5874080550175272,0.0335597378776022,8.528383783913563,0.6233744390564782,8.875349714039826,0.6294504810551371,74.3665249293332,6.096950090664055,1.0197092910001535,0.0875409742463022,1.4865564870730008,0.1574335769088779,12.43246229606402,1.1853891169992796,13.999450347795786,0.2054811176486902,4.975868611910029,0.1315717982752406,2.511557621673481,0.1259045411948036,72.00047812123114,0.7068690003065459,69.36195364368542,0.6659127221197964,2.6282246042209825,0.1186492525539916,63.748520325348686,0.6570005730969054,33.24068947362365,0.7416708927283543,26.0445805089497,1.2611844847049,31.787210880919943,0.7810487813688082,58.59494240822097,0.5865710523900916,7.999468873326198,0.0802152892299115,15.015555163273472,4.078139296562529,48.132918925500334,6.588079611485459,257.08035119327286,10.588894206967606,248.2044224586986,21.961362552787712,248.41845750917523,22.10725840312633,3.52251608502595,3.0476342051263527,0.2021940856772175,0.0921611529200779,1.2959011900071549,0.0649234618620908,0.0,0.0,0.0,0.0,340.451366826944,19.60317045923514,630.0964033519742,35.565448971009765,27.61756361519596,0.7800475463854052,0.0,0.0,29.1956767568019,2.2430850498994017,0.0,0.0,1.0,0.0,5.0,0.0,6.885290136906522,0.2328340149434282,45.0,0.0,5.201504497574863,0.7939126590349873,0.0,0.0,36.97403928674057,12.802299082064222,14.595511468433497,4.336748106317915,0.0,0.0,18.32999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.975241245837457,0.0301390308855258,59.86000061035156,0.0,29.20834011692349,2.231453376235888,45.0,0.0,1.0,0.0,1.0,0.0,24.79174167137115,1.8224008989481648,30.204464442205545,10.978156222737836,1.0,0.0,59.344841624125046,1.7381708163855123,8.897661485149543,2.5348469928717043,59.055788741965614,8.419701565599306,1.963679510554815,0.0351774411627789,37.86855292768627,0.0967649200454156,37.53651849929173,0.1413155369173045,0.0,0.0,33.94194647413926,0.1415154892089866,32.0,0.0,9.0,0.0,57.11934528990252,0.0363175669774308,203.01207904706504,0.3565712896600931,0.0,0.0,141.4892039139156,0.3052864417750958,98.51216920866698,0.4406691059034774,513.2028084456288,46.479495193623286,31.818471114750487,0.3817540235834183,0.6317984736170422,0.8649270171350322,86.88805144240597,0.4049563155246713,26.94098949266356,0.0,0.0,0.0,51.16134762081667,0.650976625271979,34.554526531004264,0.211998735054194,72.0,0.0,67.69201445560034,0.3928572809874713,159.47480064011555,0.630634309749587,61.63057162892302,0.0307587106285098,109.73553131178376,0.3224969620019056,12.317161048726833,0.5168145741471256,56.81473048437061,0.0416385607383088,48.652253594636335,0.0716156079643388,47.00443779983583,0.0722035799336238,58.05978873900868,0.5660168473508583,495.62878168438266,34.19379959704459,-7.500026796064899,4.386326931236802e-05,26.002780059664733,0.1519173867224502,630.0,0.0,182.4144252674168,0.3262957305435501,40.16537557930997,0.0953416372183044,31.997158365569344,1.3291132620253332,8653.071954210956,110.11206414888176,228.95215300390785,0.4292315343718713,580.0,0.0,51.73750529753217,0.0528101670275041,44.71544889261366,0.0837773950563386,6.0,0.0,42.54765445213287,0.0802983106205121,53.92586449336928,0.0451732617057163,0.0097718355341076,0.0001637775386265,125.0,0.0,77.97339120460941,0.3757198481043133,,,,,,,,,,,,,,,,,,,,
72_28_14_5-20231020,2023-10-20 11:12:31+00:00,2023-10-20 11:20:50+00:00,499.0,9.849786107949653,0.8223909986416229,0.72939329981424,0.0612347983228269,65.80596379534254,5.500097777652923,0.540908419123624,0.0340407261995356,0.5545868269134667,0.0349072701784043,1194.7486926093077,75.67557144783554,10.098876982922354,0.8433777066235044,48.38050834340353,2.673986303485458,85.20731627393906,0.1431671795930788,0.5677997510124007,0.0314073482003782,7.618569053550011,0.6149134991504994,10.380991797604077,0.8290992812074897,92.76797357230387,6.452758199330275,0.8512507374670814,0.0602301630275252,1.2159720673043457,0.1128800968444785,10.882375844362416,1.0915982801160145,13.99676650729611,0.4114296776218977,4.999993743481107,0.0903483276857889,2.4182784377265745,0.1270795667277074,72.0151116986797,0.7222199038313116,69.24654468124857,0.7212729250729925,2.76858854280687,0.1594150372851267,63.00456746116453,0.5568209870627501,27.713878521950218,0.5343721322937531,21.659825836676244,0.4994191151463744,28.04301473021995,0.6440926272971421,61.99627598998927,0.6139873377395432,7.9997225225426,0.0799833319738508,14.041658881776916,0.5022850900559763,47.89092520473584,6.212819417728476,254.8280085230372,10.5857391387312,266.68932497584007,8.10796094464847,266.925996734463,8.165277492998186,2.637723846173857,0.3140276164526162,0.1986803902022728,0.0866081972217135,1.024060687398876,0.0738522969200248,0.0,0.0,0.0,0.0,579.4342936233087,13.838843046748146,629.9418038255116,31.853083560153383,20.1410938285221,0.5282889607457745,0.0,0.0,28.94554703507968,1.9888857834106293,30.0,0.0,1.0,0.0,5.0,0.0,7.369999885559082,0.0,40.14746852867111,0.9195481607629686,5.440000057220459,0.0,0.0,0.0,33.55138289426754,1.1667257780659,13.598570298097416,0.3582641662650886,0.0,0.0,18.030000686645508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.874148336823336,0.0211542421231294,59.56999969482422,0.0,28.985511065007213,1.99534872214736,40.14935875321199,0.9156708815244912,1.0,0.0,1.0,0.0,24.61819644920334,1.6790655175018216,27.247895796934444,1.1209938218956852,1.0,0.0,59.09000015258789,0.0,8.218897799451748,0.2607633199815632,59.27999877929688,0.0,1.9617234764691585,0.0376111705928508,33.818156255748804,0.7615492115409923,36.83750631145103,0.0624341800090841,0.0,0.0,33.35450950270903,0.0996947691775753,28.0,0.0,14.0,0.0,55.82351083698158,0.0390395001715509,200.63581982690968,0.2229573531475767,54.249809077546246,0.2428332199447676,139.50083700115073,0.2559326211707495,95.85629799944128,0.3929367704789454,515.7487416238728,45.29537095582321,27.9406328067512,0.11590574459595,0.5013397079192565,0.8635834411699662,85.10368591797854,0.2364754176870108,92.73510794905836,1.1711947618904794,1.0,0.0,50.7742979244622,0.252460932495867,33.28070990308253,0.0875947821596692,72.0,0.0,66.25800734770321,0.3495111732053321,156.7586609070191,0.3181320736179617,60.8926185806672,0.0266909743123276,107.73648967246017,0.2952681045121252,19.88640083213141,0.7453772569252979,56.34251507776295,0.0372031613983606,47.58037476931402,0.048590673068835,46.57929657838626,0.0450076298462695,56.77065867269207,0.2490782250391781,533.8316633266533,5.765051694449037,-7.500025234145966,4.552382284933956e-05,19.44749478968924,0.0999750262499565,630.0,0.0,179.32738187556754,0.2853540107606699,39.59797110395107,0.0626921105464731,31.84104682448393,1.5005226915715366,8445.673346693387,115.82259511097624,226.153793793642,0.314061982391753,580.0,0.0,51.17396238093863,0.0330440908482633,44.09684571474492,0.055351900937057,5.0,0.0,41.92751848912669,0.0455201912222336,53.16982267758173,0.0389880886748528,0.0065104165123794,6.876348532366136e-05,122.40097160568696,0.1343653859118279,76.28034334048958,0.2294186621693492,,,,,,,,,,,,,,,,,,,,
72_30_12_5-20231023,2023-10-23 12:30:38+00:00,2023-10-23 12:36:45+00:00,367.0,10.69973635472038,0.6316736783170035,3.693982244046536,0.2190409271167001,60.31715461505677,3.5708637736222246,0.686302492370107,0.0380798262681522,0.7031321280440478,0.039003439102816,939.981302185965,52.20345234252972,10.962106019055646,0.6468429604551147,48.24895493194271,2.4914938885118034,84.80801782144971,0.156865400515835,0.5689219035426197,0.0294006239302367,7.01086044202483,0.407979094247507,11.765303065437168,0.6653317490866386,69.7472893615479,4.556246223731237,1.183952745775063,0.0800155746881104,1.6912059583153307,0.1486314025575817,10.01445917224684,0.8080456845437048,12.001157002933171,0.159921479555316,5.000469698368823,0.0850109417878394,2.412009282013216,0.1182607954139267,72.00803844101902,0.6783460563281636,69.04702024691103,0.6213096505459451,2.952904078418161,0.0892099946167303,63.09566458856929,0.5849069958157296,30.3585118733974,0.6555412601257686,25.90696456164488,0.7121918978853066,30.35745492383408,0.7854799858590288,63.78739865692708,0.6450734335414655,8.000740726366363,0.0798924711792367,18.82779210067528,0.2434745500762524,52.70973063697227,6.509363790598923,252.3518863343959,10.33599924668004,241.72261235466803,10.435492955500624,241.86573950674804,10.474964911860246,6.655555124580041,0.3531324000537413,0.2020456030772884,0.0989571113493427,1.0656179591094526,0.0503896386539955,7130.349252317239,263.5138251300229,0.0,0.0,569.9642615615562,12.54257197326949,630.5025623981827,38.41746796410031,23.880835828707543,0.6716386579984409,0.0,0.0,29.00518378379884,2.717329273969423,25.0,0.0,1.0,0.0,5.0,0.0,6.960000038146973,0.0,40.95179133194344,0.1500672281986811,5.110000133514404,0.0,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,16.040000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.899673120202421,0.0157718430475241,60.150001525878906,0.0,28.987493166806587,2.697679360757696,40.95144402818394,0.1537133047754723,1.0,0.0,1.0,0.0,24.614332469347712,2.234726846148177,41.41117185337992,0.9284586286669227,1.0,0.0,58.900001525878906,0.0,11.413296964577825,0.1279562086874724,59.84999847412109,0.0,1.9669210118233995,0.0391187709451898,34.49291535879026,0.1807816202317134,38.23985685509622,0.0819802840695483,0.0,0.0,35.284195663493726,0.0730538368649992,28.0,0.0,12.0,0.0,56.3297488137227,0.0415775099975492,201.5256036659677,0.1501404267279799,52.52157405653825,0.2280632945539386,141.89793849186287,0.0863975681097304,100.52651709366884,0.3125694094139113,485.1395353478372,40.83194484774712,30.31465311076401,0.225390803888915,-0.2041073521086565,0.5089611891358942,89.16017703854095,0.2280701693412448,77.60210308051062,0.1687380962660975,1.0,0.0,55.730095221496086,0.5129368432827454,35.0524552368663,0.1239033920896411,72.0,0.0,70.48555213034315,0.3872426696391171,158.9972654753225,0.4835728375491269,61.09731053656388,0.0334196046783759,111.14130565840802,0.1917924146055841,24.785837322637924,0.3681790284808001,56.56604305340094,0.023633276329453,48.36023564559562,0.0606594448042619,47.26298500081824,0.0343134817826845,61.80839878466863,0.3802320572907868,483.99455040871936,11.475794959578572,-7.500012518599507,4.112228674690863e-05,22.61389689224617,0.1191563227720314,630.0,0.0,180.8353476043618,0.1407565636475256,40.77771738244663,0.0359998875287347,42.77134617277972,1.1055847532825875,8400.967302452316,120.85350422014592,226.30720840163065,0.1630199328422575,570.0,0.0,51.67780434922887,0.0314554861674587,45.00067884980496,0.0257908584500835,5.0,0.0,42.93050979073756,0.0242070734490241,53.60952496853447,0.0560589527189064,0.0076235741153562,0.0010850941959514,125.86808013916016,0.0,80.71213708196738,0.2514661490713368,,,,,,,,,,,,,,,,,,,,
72_28_12_5-20231023,2023-10-23 13:21:03+00:00,2023-10-23 13:42:31+00:00,1288.0,10.351941037120378,0.6646148683449581,3.671426366917136,0.215481502345307,62.44394359170243,4.029936494434157,0.6494550888128934,0.0371992451826821,0.6661589406401752,0.0381778705409057,994.4932902026276,57.463320960596896,10.61817332908172,0.6817359571038728,48.88217381969616,2.590057100763416,84.78015940122356,0.156433308134853,0.5765767871585147,0.0305538386426423,6.476719256520247,0.395830730106368,12.606335397641812,0.7552321634852577,78.81678756174765,5.456263286169861,1.0372562842646615,0.0742851422072459,1.4916686765501412,0.1367657414962307,9.313999288234598,0.7783654360571814,11.998757962643255,0.1829074242949542,5.000858733304245,0.093899881447963,2.443727278827231,0.1222124468188424,72.00192887716726,0.6826883346583977,68.90107570304778,0.6692663312935961,3.0975089173469805,0.1182352240360492,62.70194370622821,0.5658152682235675,27.74824450829076,0.6083341603121122,22.583656241017174,0.9684335393826908,27.88042864883341,0.6522531821564677,63.81143017291111,0.6418347487029362,7.999073874240534,0.0806709153720832,14.581556066328712,2.085092023878392,46.980594361372965,6.294503534402836,249.436442556991,10.23109027706212,258.29115631591685,14.770258312640932,257.91537626798265,14.80504973333907,3.2142045371931074,1.5236951445561335,0.2010187474762737,0.0958770187937185,1.0987937621366155,0.0581193163198552,7130.213128311426,240.6225918133121,0.0,0.0,570.4789418378205,13.12193763693996,630.3124285650086,35.265150873178364,23.3268661368858,0.667573371440694,0.0,0.0,29.010815823300284,2.5550245321930136,25.0,0.0,1.0,0.0,5.0,0.0,6.960000038146973,0.0,41.317945429997415,0.4951569711253302,5.110000133514404,0.0,0.0,0.0,35.832546533264725,6.269083020033917,14.14902178693262,1.9419503385783083,0.0,0.0,16.040000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.904099470339947,0.0151608970756627,60.150001525878906,0.0,29.03691770719445,2.435643869123354,41.319767158223975,0.4966811467713103,1.0,0.0,1.0,0.0,24.656335407162302,1.981642161767344,29.20361795928908,5.399280028747024,1.0,0.0,58.900001525878906,0.0,8.707220499189743,1.3954046489662169,59.84999847412109,0.0,1.9661956843196973,0.0390149800944364,34.829114807318454,0.4479168967280215,36.56304243336553,0.0968892243762886,0.0,0.0,33.36902261520765,0.0990096410765747,28.0,0.0,11.986024844720497,0.4087179234672544,55.7731867962002,0.0333586373629677,197.4662069711626,0.3041498334528493,53.90391264397241,1.0632330130910916,136.65968971963255,0.2441914505133232,95.0581592299183,0.3491067153224389,506.3748944205527,44.52986864613555,27.916735501022814,0.2764643279113153,-0.1944372372597641,0.4200402205039681,83.38623579984866,0.2877939075260559,78.06200813844107,1.4635970096044992,1.0,0.0,49.97984607767614,0.3624026254795813,33.0677615159787,0.1525790090213478,72.0,0.0,65.18092836652484,0.3882126619501546,153.92762040795748,0.4792374222522658,60.69142616461523,0.0353308800153702,105.70866276758798,0.2496792290762115,28.31769823826834,0.6623822607805591,55.97594414586606,0.0372362062439641,47.42677399534617,0.0402515412405428,46.23094022051888,0.0526740843658046,55.98102575799693,0.3104977314473365,516.7166149068323,19.20773966972355,-7.499999426906894,3.773747648557561e-05,22.501319880811323,0.0228339835247386,630.0,0.0,176.07486558997113,0.281146726737864,39.33144399986504,0.0679205944364954,41.09213485480836,0.9807783254115278,8435.440217391304,115.68340093425016,223.03494103947045,0.2975079188146535,570.0,0.0,50.86490844347462,0.0394249556845564,43.84229708606412,0.0442343636409967,5.004658385093168,0.1362393078224181,41.65285344449629,0.0731536633664204,52.88820548087173,0.0494943447934753,0.0083094589912581,0.0005046558617593,120.65970611572266,0.0,75.00956917401426,0.305160579704112,,,,,,,,,,,,,,,,,,,,
89_28_12_7-20231030,2023-10-30 10:41:49+00:00,2023-10-30 11:03:40+00:00,1311.0,7.724986195622037,0.4455158838193652,3.3521450533825106,0.1884665188593059,83.58611745684216,4.826022082003132,0.5681897104389966,0.0303302523003919,0.5777812347639023,0.0308404931687724,1135.8851399271575,60.83141372645763,7.855388169853481,0.4529661928498835,41.91274354206543,1.9905716470542825,84.57496145709823,0.1594251304233554,0.4955705860220127,0.0235479858414439,4.35433024535026,0.2605395381268069,18.85807861821995,1.076665233594171,118.4530048231957,7.902157707148621,0.6941522650606033,0.0494885995471285,0.9341118430813902,0.077774185872677,5.859719862800208,0.4338120447231132,11.99992023261264,0.2271214982902115,7.001736526908999,0.1186262218661831,2.933768524711405,0.1300223481891123,88.99928026400863,0.7792038547677764,83.96158025884561,0.8064892115599139,5.013811533887624,0.1501680186433565,74.90325716995443,0.7685893090870206,29.077120935283148,0.6971140575711181,20.57809994213951,1.4522148137321844,28.141275638176687,0.6893905396990981,64.59654923963524,0.6416895986156054,7.997565744926954,0.0799845980017473,17.790493256206233,2.7433668734958783,55.80964994223285,6.396493844828618,445.2334210873913,12.5550834901761,366.6386205347097,18.58222282566389,366.46891888688873,18.750391903720573,5.199496012671187,1.8955623669324384,0.2232813294702799,0.1104391963212549,1.7897987851696526,0.1579391256246026,7063.756531663486,278.87589159510924,0.0,0.0,582.6013318439244,18.535043948782665,630.6887738920311,39.799119279600056,21.48126790567141,0.7090253793266439,0.0,0.0,29.15519542970519,3.6784051336097057,0.0,0.0,1.0,0.0,5.0,0.0,7.564569203022507,0.2779891298280841,49.67301959540442,1.0556808696276092,5.483127610907129,0.6132640562007213,0.0,0.0,44.40974826361731,7.451105973638124,17.57392594361469,3.048700800728653,0.0,0.0,18.32999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0389092866925225,0.1036927021203888,59.0,0.0,29.21889397790648,3.645993095517875,49.6779024399118,1.0525727007031869,1.0,0.0,1.0,0.0,24.840381363345685,2.9378325214452685,36.520175439178445,6.353038278434715,1.0,0.0,58.30411319456239,1.3251336933566136,10.441990852355955,1.2725080727813507,58.35704866172157,5.773819454624034,1.978642278004929,0.0373137050888646,41.29150304205085,0.4868306737050478,40.3184543379748,0.0863301427210508,0.0,0.0,36.14340145073257,0.099165596348713,28.0,0.0,12.0,0.0,65.66700023008066,0.1671131360419512,334.2137153212302,1.23459801710791,75.9220096477693,0.3717904597987218,211.46909770485465,0.7398878851488657,135.29167245127243,0.4670503903258701,775.4130582831272,61.021983600499766,28.05563070790446,0.1844112330711585,0.676474000187342,0.9113364487818668,116.06945238615336,0.4643516567554376,79.5925268946569,0.5294979407791115,1.0,0.0,58.58510713555447,0.467939303274188,35.242448322287416,0.0999906705292813,89.0,0.0,83.3530775196765,0.3500072414695823,244.60502208997784,0.806319570782504,72.32870329181081,0.1255546824919436,153.89317004031392,0.5020913770817076,51.26460561570069,2.651638677369092,65.9361482586777,0.1019026171882392,54.76838908715615,0.1279065643530434,53.36001467613843,0.0624013810214931,67.94220379233633,0.4223384410117696,732.790236460717,22.82554582186921,-7.500021211069836,4.068891952094602e-05,20.29305880711699,0.2909669457436667,630.0,0.0,286.41030597468534,1.021228037233415,44.10443893304588,0.0860229189500387,43.83808197091319,0.9447078375504594,9075.654462242564,145.24798979198775,387.59955399642,1.6786594444666676,580.0,0.0,59.24610725129315,0.088498658542176,50.34032622918566,0.0820855958266057,7.0,0.0,47.30609113982759,0.0935480050970377,61.91060361418444,0.104025935891434,0.0063556431257041,0.0004901465737125,179.39085368397215,0.9036821380757064,99.97332151458065,0.4449636632123107,,,,,,,,,,,,,,,,,,,,
89_32_12_7-20231030,2023-10-30 11:54:42+00:00,2023-10-30 12:12:05+00:00,1043.0,6.86974052867732,0.4088473532441227,3.782212124807091,0.2162397926069136,93.93675481705972,5.621273550294763,0.4989437941193155,0.0269677387625704,0.5061533624779777,0.0273695431946206,1292.5708892779971,70.25198217903814,6.9690040070676655,0.4148695149533749,34.9998548696769,1.8209440043384024,84.59407245394091,0.159807835911812,0.4137393810322169,0.0215216359953189,4.081591355242699,0.2388784232138457,20.358835442954327,1.173339810048636,127.71551954815496,7.732959325645258,0.6508917658797407,0.0404848939618104,0.8242479488032856,0.0609888909040353,5.168656887640606,0.3664151483533602,11.995146383102188,0.2091185942505773,6.9974601378221415,0.124920929390197,2.4483162050604266,0.119556763045473,88.99264970542083,0.774357052296412,84.29098231412966,0.7408777158419521,4.702915519719936,0.1431592270055224,75.58193595925799,0.656404667343635,31.79136300540616,0.5840012751970208,24.01347611396565,0.7503440640809819,32.03456224996869,0.58577935046292,64.6059820001695,0.6443543496134247,8.000749618692335,0.0809985721482618,15.699424522898113,1.0298673380318526,69.73396150372284,6.116230996604131,455.9649294183217,11.49434707386517,386.9733534787899,13.880412276814468,386.46290593164935,13.714324597656214,3.37035683472712,0.713087957726169,0.2242718759384586,0.0987463762521353,1.08765355262045,0.061815538283585,7149.0733465273215,237.67039954133529,0.0,0.0,579.9402377809769,11.551052454106577,630.3274569636227,34.7558884524025,22.56288727040756,0.6555668101678858,0.0,0.0,29.164436407994447,3.03379270375832,0.0,0.0,1.0,0.0,5.0,0.0,7.570000171661377,0.0,41.2578858387436,0.5501664206104766,5.496481531989883,0.4359647118663166,0.0,0.0,36.91972187952936,2.6822599113324475,15.248473805640597,0.8759717673096211,0.0,0.0,18.32999992370605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.896673148796177,0.0185414206402801,59.380001068115234,0.0,29.285915605173816,2.8050219493333084,41.26435286978176,0.5249917050915262,1.0,0.0,1.0,0.0,24.87219556660346,2.2607701756367584,30.126059417870906,2.293244395697962,1.0,0.0,59.0,0.0,8.964803473489969,0.6120800300706395,59.0496072046823,4.205048239855434,1.9794726945524133,0.0392838581895573,34.7615530538879,0.4709163148798915,43.510750036340205,0.0874218222929329,0.0,0.0,40.026653476323744,0.1527588459436801,32.0,0.0,12.0,0.0,66.77907821933238,0.0521032185226875,345.6678076476173,0.6659073466440658,75.76494832297965,0.5215544768600836,225.2473547726098,0.4825337583157357,150.5627074346789,0.420211245107027,706.6163788865877,60.330288690289706,31.92721696965189,0.1282608034838663,0.8589975900183703,0.93878792373985,131.04914576529544,0.357633024657615,79.14426540763517,0.4314257850828227,1.0,0.0,72.8213949377219,0.2800576702213129,38.939115796770366,0.0823696919418153,88.93480345158197,2.1025226003222723,97.33136104828787,0.3006734483153755,258.2368896425856,0.6812286565362853,73.14221074368558,0.0445147133090275,168.76832590807203,0.4696950501247158,43.72982902452073,2.616729785091945,67.0891280498852,0.0594230823481108,56.64094381798719,0.0848611696923072,55.41945250265207,0.0664654129421618,82.4033625338473,0.3028806196422061,773.627037392138,11.947087044566471,-7.500018021518637,3.980261102086635e-05,21.91045028159854,0.1433909206547962,630.0,0.0,299.34095636881665,0.5519660686370621,46.9606943834548,0.0689221246221487,43.15004047017084,1.0288827047072275,8465.99904122723,131.71811638654455,397.90135691744257,0.7464664521475654,580.0,0.0,60.79843006518063,0.0646238976912871,52.65500449951406,0.0719793453369886,7.0,0.0,49.873109885167295,0.0715190555810644,63.28267889123406,0.0592772622873486,0.0070924842426569,0.0004068052529194,194.1306851790256,0.8343661931636901,114.73373659596577,0.3030099972454114,,,,,,,,,,,,,,,,,,,,
72_28_12_8-20231031,2023-10-31 11:36:32+00:00,2023-10-31 11:43:52+00:00,440.0,10.124033044953158,0.5525312603175592,3.792924590614249,0.228394957538876,63.78680908223723,3.499231160832448,0.6429758750468336,0.0357505892874322,0.659464891702423,0.0366827997296016,1004.4704454562216,56.06331643733589,10.383664747136052,0.5669969993055415,31.73220381561925,1.8654601675510565,84.57097166662135,0.1559266791900382,0.3752146808851004,0.0220594788715648,6.151957018866244,0.3410491487341375,13.332587477228737,0.7274388181369743,83.49332760952048,5.107936748211562,0.9831531732783136,0.0614224951101214,1.2096589152222914,0.0887221363383731,7.569271050471687,0.5102300854066405,12.00023198316195,0.2013820584655487,8.000994999247755,0.2461280728567145,2.53648223187233,0.1269006378600177,72.01495591822786,0.6225976097931506,68.7248641331412,0.6246096856869201,3.2835493518530683,0.0432070950220843,62.1358200206944,0.6548753266592677,27.579951953443164,0.5301971086685757,20.21755185817964,0.5544055762120009,27.96448652691005,0.5026138130627296,64.60346064170072,0.6278259059664326,8.000700516530353,0.0800255806293232,11.187495153469706,0.6272402704092361,47.013498767559646,6.047865288305542,250.7755136080668,10.95677892441326,471.7229346496613,17.174961042897902,471.6819113406634,17.55479131367345,0.8827576522719801,0.2025384216053169,0.2808835904648625,0.1487439961817682,1.2061048039866271,0.1170597932468016,7165.177428900621,249.09862256401527,0.0,0.0,559.2193016360745,24.79568552505605,629.9505820517923,38.93279314329525,19.14540942893134,0.6429340928213405,0.0,0.0,30.97951152974909,8.480309033641225,0.0,0.0,1.0,0.0,5.0,0.0,7.239999771118164,0.0,43.00772011496804,1.273770348354799,5.122545540874655,0.7197338005820283,0.0,0.0,22.075681842457165,1.6843737947520327,10.784584361856634,0.3254540226558333,0.0,0.0,18.90999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9595000543377616,0.0527244406869509,58.31999969482422,0.0,30.82556814280424,8.944747883345816,43.02261366410689,1.290048232331667,1.0,0.0,1.0,0.0,26.13981807448648,7.328877430007601,17.694909160787407,1.3726404130168406,1.0,0.0,57.20000076293945,0.0,6.275068190964785,0.1905751711592315,56.86840765692971,7.47703327318064,1.981522723761472,0.4283132073138196,36.23549994555387,1.0699090753975729,35.95009708404541,0.02619242753913,0.0,0.0,33.21181876442649,0.0646371657622151,28.0,0.0,12.0,0.0,55.045278549194336,0.0652859476440096,196.3281342939897,0.5304598811894424,89.9277605734959,0.999055610183576,136.67982361533424,0.4803682924932097,93.44618349942294,0.3675793449814525,524.5882690429687,37.25069629342642,27.9275182463906,0.066631477410643,-0.1987160335887562,0.4043828302979028,82.06663305109197,0.1941529774436836,78.95431801360358,0.3253032278686379,1.0,0.0,49.930171966552734,0.0980262309730403,32.56484250155362,0.0378643964680117,72.0,0.0,63.72789729725231,0.2680143949126463,154.01831183000044,0.4096976121144033,60.08572183088823,0.0646847799735483,104.36209852045232,0.2560173267004276,34.886318044077065,0.6520668651123631,55.47009759382768,0.0620549319813493,46.88598455949264,0.0335629542275576,45.691055141795765,0.0384949880967131,55.54845841147683,0.1583070644701821,943.675,15.647170375965343,-7.500005649436604,3.751370320901789e-05,19.22090950879184,0.0878813272810511,630.0,0.0,175.3438151966442,0.4650478631409478,38.663453986428,0.0330050012312924,38.5153696753762,1.2494491561901755,8667.89090909091,191.90019149429668,222.3057070645419,0.543513198392925,560.0,0.0,50.38973667838357,0.0583504612416466,43.240739059448245,0.041988048081306,8.0,0.0,41.02996420426802,0.0309440841575901,52.38251708637584,0.0601299507261169,0.0065054843794893,0.0001031031680818,119.791748046875,0.0,73.45506950725209,0.1543507865642472,,,,,,,,,,,,,,,,,,,,
72_20_12_5-20231106,2023-11-06 10:14:15+00:00,2023-11-06 10:19:15+00:00,300.0,8.824886426102623,0.9173813682940608,3.951899394087874,0.4073088022175847,73.8880636508569,7.905820162797482,0.5112091030915819,0.0501889712407052,0.5262549197419532,0.0516618687601852,1273.999350969132,128.7549124797216,9.084619451117728,0.9443008479989924,45.22655579941322,4.374282283747458,84.23587169425781,0.1685653380647368,0.5369062527243564,0.0519429272419098,5.043230746701872,0.5130341365200068,16.353810394492918,1.6982775320551131,118.1372830558782,12.304422035795834,0.6982277186735151,0.0716929879801086,0.9727837900321828,0.1397961573693987,7.026080909159689,1.002534194959661,12.0000296343594,0.2055140978810321,5.00032854199069,0.0919998947620459,2.260732240019688,0.2148273275833779,71.98773238815996,0.7138573434976833,68.61845629384845,0.6184869236626107,3.367207416535697,0.1302694623173893,61.89226059450375,0.5499443263828842,20.029432957343925,0.5545808523063216,13.837822345960918,0.5596431632608886,20.089207015965115,0.6077416315526167,65.80354727348755,0.6603163990725244,7.999241862673094,0.0815651991161874,12.9164336898716,0.7746391042207771,32.018463493305234,6.160320251379052,243.769917214909,10.45065807431838,268.32109920873546,11.445280718390425,269.0578919117131,11.086510107772256,2.009672763234299,0.4131075803919046,0.2055913503006727,0.0981644513349985,0.8822581509287538,0.0408580978399485,7224.875957075879,266.98210039287846,0.0,0.0,579.6301217850379,11.837426857052414,629.9399172002576,39.72989526344689,18.04226116725681,0.5300288162658022,0.0,0.0,29.30276634216309,2.595776152262879,0.0,0.0,1.0,0.0,5.0,0.0,7.610000133514404,0.0,37.513335660298665,0.2446043964979261,5.590000152587891,0.0,0.0,0.0,30.249366779327392,2.0448044675352017,12.49587034225464,0.6316963630869107,0.0,0.0,20.76000022888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8391332483291625,0.0095200220236821,59.09000015258789,0.0,29.16433334986369,2.7752610900161434,37.51349988301595,0.2360267517440544,1.0,0.0,1.0,0.0,24.773999996185303,2.0862769975035738,24.434933369954425,1.7196886474193631,1.0,0.0,58.619998931884766,0.0,7.556333311398824,0.3824505668091061,58.9900016784668,0.0,1.9638000321388245,0.0387544942638697,31.604933433532715,0.2100326904801065,31.177180302937824,0.0638919520415798,0.0,0.0,27.427999725341795,0.0899501619175018,20.0,0.0,12.0,0.0,54.18176223754883,0.0486248022906367,185.45023447672529,0.2094514169565122,55.408502777422434,0.2312087834931499,120.96770095825195,0.1895132361101028,77.30932159423828,0.3718565305375176,542.3587951660156,46.25041485526146,20.174142684936523,0.1245731163829751,-0.2808144887288411,0.8060501541228839,66.93072128295898,0.2194143407250381,79.08711715589331,0.3742849239502835,1.0,0.0,34.60051727294922,0.1347609524764854,26.77401598612468,0.0919654475539783,72.0,0.0,49.42973709106445,0.439104955688505,138.7187524922689,0.2821169907195048,59.5408916982015,0.0302423290388171,88.9998664855957,0.2365121777414992,15.07825521122412,0.63515209688203,54.05391255696615,0.0581894473087313,44.22207608540853,0.1022199733348881,42.74536849975586,0.0581161096893432,40.3093128712972,0.1903374904224768,537.0366666666666,11.811562084888385,-7.500032176971436,5.579175025577436e-05,16.15733393351237,0.0990842528981455,630.0,0.0,161.68214416503906,0.2192092449093585,34.42631067911784,0.0626133527044405,27.18961906433105,0.3903019251984745,8309.573333333334,130.4159225904027,213.72225189208984,0.2563825980812153,580.0,0.0,48.24122200012207,0.0538598522833621,39.89149080912272,0.0689312518959934,5.0,0.0,37.31240511576335,0.0663004256314698,50.563705902099606,0.0555176994053283,0.0043402779847383,0.0,104.16951998392742,0.1002513558700131,58.0408060836792,0.1856687939356158,,,,,,,,,,,,,,,,,,,,
72_28_12_8-20231106,2023-11-06 13:56:02+00:00,2023-11-06 14:02:30+00:00,388.0,8.783729226892843,0.5911460938559326,3.948768147918064,0.2238375773309499,73.59274876998907,4.971305051573021,0.6447174943157639,0.0366534094183428,0.6611392915336699,0.0376206370168029,1001.3427358631532,57.2132387660814,9.007450967305273,0.606413729145502,29.461683306600595,1.5423951056573788,84.29216838744235,0.1686905055898321,0.3495193920986337,0.0183000672963226,6.031796730356755,0.3748364628544158,14.088847577467456,0.85770802864544,77.23088775383025,5.051700673316743,1.1010350289078314,0.0741715014261883,1.331751205403225,0.1014835498690924,7.295670099638079,0.5216215314808793,12.004257393788365,0.2174038130262429,7.997581500416163,0.1314125027255154,2.355609971616589,0.1176165231296068,72.01558593155187,0.6366973621053016,68.49158536661923,0.7411400754529415,3.517051133534497,0.1485461107783212,61.59938270682821,0.5492172849433447,28.53573625600005,0.6744066956905193,24.077812175646525,0.7366659504302284,28.491739378625272,0.7826260826163242,65.80933136687759,0.6623785354166208,7.998898838959409,0.0805730310121033,19.899058414371712,0.2461119394934202,50.04519357878712,6.418644930435918,242.58203279986577,10.555706507136966,412.8708932507544,11.190201501175066,412.77693743480665,11.192760280082554,6.535386685893481,0.3365571580791621,0.2860627242014876,0.0735734968148673,0.960867579538302,0.0442132614608714,7198.92681014184,210.44712670871908,0.0,0.0,580.354669088769,10.309569974360452,629.6560235429287,34.42628169970322,19.356236321312988,0.5087510431648882,0.0,0.0,31.38107883315725,2.224852316397587,0.0,0.0,1.0,0.0,5.0,0.0,7.099999904632568,0.0,39.157287263378656,0.2497961687529545,5.153659869715111,0.4545970081809501,0.0,0.0,50.0,0.0,22.42156718932476,3.450525087398716,0.0,0.0,19.670000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.860463812179172,0.0066794347594677,58.61000061035156,0.0,31.38847937534765,2.2314726721062774,39.15481954751556,0.2495076812165708,1.0,0.0,1.0,0.0,26.657061861962383,1.7954069170433486,41.39855690592343,0.9854390832373656,1.0,0.0,58.04999923706055,0.0,11.256237057066455,0.1089346845123472,58.067473775332736,4.52159077856384,2.0010824725799954,0.0304565134208761,32.989175363914256,0.2475667911893928,36.48726782847925,0.1294695323061936,0.0,0.0,34.059020189894845,0.1400782921758753,28.0,0.0,12.0,0.0,54.95325043275184,0.0306543436704479,193.45759401616365,0.6052986746597661,85.72675105930855,0.2969614456218508,135.6418943896736,0.1754261602879532,95.4896961094178,0.4913057981490252,547.0118801470884,47.74081039030397,28.4840790561794,0.2696418175050394,-0.2125926853455219,0.5576252207818773,83.76645746919297,0.4633203153095655,79.36924056527523,0.5752841309186549,1.0,0.0,52.89950616580924,0.5220119645609399,33.1827663834562,0.1660950719781992,72.0,0.0,66.09365620563939,0.5495163811517985,152.6513756820836,0.1702650245286956,59.75783377578578,0.040561231608854,105.6091229940198,0.354553717492474,18.85529220807871,0.1957128723166988,55.19326766495852,0.034410126266287,47.03820499931414,0.0701826878579485,45.879159888041386,0.0792150873850201,58.15189460872375,0.5316974789373119,826.0747422680413,5.733831305421946,-7.500035764015827,4.666013450492088e-05,19.85515408663405,0.0995959819619875,630.0,0.0,173.47179688129228,0.2994254558449009,39.09926398759036,0.115669795228304,27.16591628556399,0.5516602789687708,8451.703608247422,89.19652343420607,218.56199638130727,0.5393454770440419,580.0,0.0,50.27936056471363,0.0268335473605829,43.79026969437746,0.0954081881850781,8.0,0.0,41.353712298206446,0.0970810552453124,52.24165792563527,0.0269101146528561,0.0075031995950938,0.001070637024522,119.88122826015828,0.5285389685774783,75.43536888201213,0.5084915720279141,,,,,,,,,,,,,,,,,,,,
