id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
72_22_12_8-20231124,2023-11-24 12:04:05+00:00,2023-11-24 12:12:08+00:00,483.0,2.7461645354054087,0.325272238497176,11.117333279075876,1.3392946111426915,238.12766205993955,29.23559551505484,0.199626327531996,0.0226915840681383,0.2052252478118723,0.0233282542393471,3272.2472514104024,386.6521131776017,2.823190616476305,0.3344327065642523,10.29759957399718,1.1621501397536649,81.26548316834646,0.2308265023113651,0.1267160503256982,0.0143003016332008,2.110788887692329,0.2464072917307588,48.103034786427465,5.797669423569719,283.7841291883012,34.33877631454731,0.3578486523372811,0.0420833345276148,0.3805246202789478,0.0473020519971852,2.244546998641473,0.2772054400721165,11.99139269418639,0.1843128162227446,8.001377531102811,0.1337184475251836,0.8236820344596683,0.0916298457892033,71.96941188449941,0.7486657806427705,68.02908788575188,0.6394526098365333,3.942061997748738,0.1418418103987233,61.199386172825726,0.5507428842803238,22.555515544771893,0.5974917157251576,17.70705390769284,0.5553450827025287,21.74877430033239,0.6413796900296327,76.5042168992602,0.7690666897516382,8.00026596396852,0.0807109439443981,24.086022409002613,0.2971871311897925,38.02244765592073,6.346275878694042,240.9381109274357,11.008488472915513,399.1880081546963,11.06760349629642,399.2588791366039,10.94324917479788,6.579005615071892,0.3212947018685461,0.2847793048758214,0.1407352873001435,0.7954265248225318,0.0408232145626249,7155.352284300375,252.18008768218945,0.0,0.0,579.9063540202807,10.089595655182038,629.3080466791974,47.43162791399104,18.877754241453133,0.6367385948121291,0.0,0.0,31.00553432014418,8.201497289572247,0.0,0.0,1.0,0.0,5.0,0.0,7.670000076293945,0.0,35.70846473109401,0.2866557235781709,4.943229725642234,0.3241606542413168,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,20.270000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.807474065271224,0.0105131417850345,59.18999862670898,0.0,30.974575635068906,8.172304708794332,35.70559008422599,0.2872083933040779,1.0,0.0,1.0,0.0,26.293913057378607,6.500471833218329,41.3809110590143,0.9175059894549602,1.0,0.0,58.04999923706055,0.0,11.329730924365435,0.0896680791448615,57.86329110660908,0.1866366466005522,1.989006209077302,0.3695676839813114,30.1051345335524,0.252549955721866,32.67818713138809,0.1221381166080919,0.0,0.0,29.5055900834362,0.161294831968637,20.0,0.0,12.0,0.0,53.80123386422546,0.0470856721938989,189.3450261149594,0.8318569019500461,86.10592999361893,0.3071154822341448,128.3436413877499,0.5545185064696857,85.80433034008334,0.5748444876734407,657.5543001858097,53.58329378332209,21.86161081539177,0.1660689281158555,-0.2208251637208042,0.6843484582658611,73.79961428434953,0.4949006012676037,84.55809474512105,0.8701263965541658,1.0,0.0,40.87417555151519,0.4027339432027235,28.251163427380547,0.1493742097136029,72.0,0.0,55.31339704620172,0.4653804918077323,145.94297032326645,0.5817209622360424,59.25213389268326,0.0515283205234206,97.09946057811288,0.5950950592808616,46.25089241011555,2.0090142853696578,54.34788639550377,0.0829589629037332,45.36096489947775,0.0627911175441517,44.03818440881575,0.114987176022442,46.316789070271554,0.4487594736211907,798.4699792960663,5.864524968854257,-7.500033267042898,4.5234253739675546e-05,13.575362349642482,0.1708365436721706,630.0,0.0,167.9177846967804,0.6696392851712608,35.9235102335612,0.1094254243848858,19.68701759480541,0.4623388009713561,8230.730848861283,156.1007497397464,214.17833411175272,1.0929716512591956,580.0,0.0,48.92178796487812,0.0787325371549957,41.64869691520991,0.1230352797995852,8.0,0.0,38.693919353603576,0.1080451566812305,51.10696575409631,0.0749357518523937,0.0057185180919094,0.0005413241434941,112.0960296883593,0.7082848052260284,64.77653451291671,0.4465227211753184,,,,,,,,,,,,,,,,,,,,
72_21_12_8-20231124,2023-11-24 13:41:09+00:00,2023-11-24 14:30:13+00:00,2944.0,2.539952534160028,0.3970507560334123,11.964506761024692,1.851946895166605,260.3022657777534,42.804324680354334,0.1848769030787921,0.0266545895263712,0.1901537036068058,0.0274129815189848,3563.735035207993,546.9966330949729,2.612449094510917,0.408353816856304,9.5915237746613,1.3688444749344968,81.26818434066259,0.2270255249296381,0.1180235303091592,0.0168436569923473,1.946737594008143,0.2937311240424128,52.597767316788655,8.357026213238454,310.62961771467815,48.21604584257134,0.3292468666000872,0.0483073253037984,0.3487497766808085,0.0539366758991578,2.062068978338151,0.3272193559957888,11.995336349129646,0.2955834208061852,8.000257515913946,0.1351224724029825,0.76715318645864,0.1089313366392207,72.00049145132121,0.7632961726634425,68.01932582020473,0.6812072915363061,3.978625415269984,0.2344086691744699,61.10406349418508,0.5557512291304736,21.788310903379468,0.5891442479910187,17.43297538847548,0.5020788013239617,20.991257028900947,0.6046446754786465,76.48950299186099,0.756464542449556,8.000506239147542,0.0805153398129326,24.24287449235312,0.3022300443862291,36.329936631698125,6.514858258023609,239.2597435231177,10.8238694364458,398.1592103530757,11.16633514957569,398.403010057366,11.023339190165231,6.575863784184772,0.3544008222143041,0.2815808532741611,0.135113237437668,0.7452465146806795,0.0820439274484827,7156.162251075566,252.7883145929356,0.0,0.0,579.9578138529288,9.993549141736349,629.8941624240715,48.407754945852496,19.942827245889635,0.9016163776757185,0.0,0.0,30.999904779636346,6.614932539488549,0.0,0.0,1.0,0.0,5.0,0.0,7.6515897496239,0.5327644437300167,34.35020423324212,1.6066672540583904,5.065499333826744,0.5592738283478038,0.0,0.0,50.0,0.0,25.0,0.0,0.0,0.0,20.270000457763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.793240447893091,0.0179433654992479,59.18999862670898,0.0,30.99068951153237,6.804293009662939,34.34800273568734,1.6065310455795974,1.0,0.0,1.0,0.0,26.32927307891457,5.192035833297774,41.33741827114768,0.8024956794635658,1.0,0.0,57.92265209296475,3.825174890248168,11.30907953886882,0.088022796333356,57.528739650612295,4.399094090495823,2.006562495806619,0.0936024251498438,28.976161719664283,1.4279890402153623,32.15409626779349,0.102287396259443,0.0,0.0,29.26807044511256,0.1076006174564703,20.0,0.0,12.0,0.0,53.71055938109107,0.0922625710154,187.0957841251208,0.3229261268343679,86.26655868462466,0.3275392466822001,125.98678910213968,0.2659910207981868,83.87973398747651,0.3756870992114451,665.9939735661383,46.32784937401221,21.18138555599296,0.1512129110254961,-0.238576660985532,0.6374905978360261,71.77749340948851,0.3043033736417188,98.24200282949135,1.0784586596395502,1.0,0.0,39.52294730621836,0.4070686373824461,27.672332447508108,0.1281165716937021,72.0,0.0,53.67010443106942,0.4219083701185436,143.5545190780059,0.2711058948470706,59.083748921104096,0.0418864068144305,94.84056869278784,0.2699331576350135,64.71111353199608,2.02204886815289,54.04364418724309,0.0338692501651386,45.09345733082813,0.0418596910675178,43.62873318402664,0.0543153004791106,45.03442298718121,0.3804274603992172,796.155910326087,6.361564543876531,-7.500033620744944,4.620576897537042e-05,16.630400923283204,0.6112870338988536,630.0,0.0,165.35482873087344,0.2739730424891087,35.44899324360101,0.0822679794119974,17.70128951124523,3.01026540247152,8171.187839673913,174.29149085595506,212.2325575870016,0.507394479786652,580.0,0.0,48.602318131405376,0.0410996697222983,41.20898680064989,0.0746738892193771,8.0,0.0,38.26878358488498,0.066559892107706,50.84514099618663,0.0523300191334823,0.0065375064034963,0.0002363734030157,109.38797402381896,0.2106934910033876,63.02956266247708,0.3136242102272932,,,,,,,,,,,,,,,,,,,,
60_12_11_8-20231204,2023-12-04 12:43:18+00:00,2023-12-04 13:02:08+00:00,1130.0,2.755052358299351,0.5165301105856865,15.035962238308748,2.9371730667154856,243.40661372410543,50.27975943283904,0.1788173892514689,0.0311920281495761,0.1852457423408858,0.0323116038688319,3733.959127739943,732.0150770468547,2.854099611221057,0.5350959778650148,7.850501223085377,1.3677071812218624,83.1040477325078,0.1915544507066956,0.0944662440758416,0.0164588623170934,1.7564416433155603,0.3176113771273541,51.18473744107919,10.271177766594816,309.1936425739176,61.86443718345378,0.290662098026326,0.0522111260547094,0.3044090776407779,0.0569390744243512,1.839512559553396,0.3462234719054226,11.095292444088232,0.2034151006313684,7.998076889711589,0.2170269204709072,0.6274473231147975,0.1080561887897464,60.00005631357502,0.7001644946740642,56.753344014067785,0.6897323389180315,3.2372862584279463,0.2300137907222138,50.792803580999504,0.5845063050519939,13.494464181267208,1.0943272364364305,10.34067179335534,0.9104589251513256,11.900407024357962,0.954387168836984,70.00620662172757,0.6944018474237771,8.000553172720323,0.0807663487430071,10.300693282017171,0.1594593757529623,29.160962442727755,6.5141449499261554,147.4522996647344,10.556190192007817,524.4059807864733,18.355754603263865,523.883691729091,18.737327973599434,0.6853424871006013,0.0432997984169227,0.3355603283274321,0.0414286370484609,0.6314059993861981,0.0619541764801991,7115.41426443865,214.55847149136235,0.0,0.0,559.7591067393487,15.754804510734708,629.4721020667523,18.64461183286756,12.695221392142669,0.51468355528903,0.0,0.0,32.9325676099389,0.7634361873672127,0.0,0.0,1.0,0.0,5.0,0.0,7.460000038146973,0.0,31.761571747433823,1.6705023897801945,5.230000019073486,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,21.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.773433606181524,0.0147584591629263,56.391035957674006,0.5835796430845783,32.94556635122384,0.7614728745849607,31.75344236930915,1.5549706442873297,1.0,0.0,1.0,0.0,27.92628318314004,0.9103389588711616,16.02998255248618,0.0545080520669164,1.0,0.0,56.022229763469866,0.7487574562457048,6.087734531723292,0.1019733713022847,56.24061842386701,0.4876723335230535,2.0163274180572643,0.0174817313255752,26.77895575666849,1.082222477541309,15.690193203276236,0.4722488447620049,0.0,0.0,25.56681430445308,0.2254457849565551,25.0,0.0,12.0,0.0,43.793286618933216,0.1393828689323939,114.47595120995446,0.425399498054675,95.47279593412344,0.8624678976551806,80.47624199791292,0.3150447178130515,50.99573137063896,1.5967624013873305,476.9492859966987,52.75579325222783,12.126992352240908,0.5434058349520007,74.58325850225128,42.20065856426194,43.92875603869953,1.4346314743275328,100.0,0.0,1.0,0.0,31.58115825821868,0.580284226933321,14.447696530502457,0.4437989535408155,60.0,0.0,36.82218163414339,0.2472423759786735,90.29360911276488,0.3736142345280489,48.88171853934769,0.0994220422949836,56.17567518116098,0.916022933681204,67.80964253397887,0.4829749833146758,44.65299238356869,0.1340361722526857,33.97387638936001,1.122626877997577,28.63314539478944,1.816065512487488,31.8918242513606,0.2950859050075209,1048.349557522124,15.952867334336176,-7.500006446163211,4.146737044649047e-05,11.96752200253242,0.1287412202299302,630.0,0.0,103.47465447619952,0.4169404308087711,17.577971608659862,0.6183079442652304,47.95112187883496,1.2635296690896984,8080.953097345133,80.90989453297249,130.4864056342471,0.4268378347988965,560.0,0.0,39.1580099899157,0.367870820609011,22.21107075108891,0.7329048232516194,8.0,0.0,20.263860351427468,0.557468403308029,41.545085272324826,0.1976727064226665,0.0031346983249521,0.0004512348773044,70.21570522342108,0.5467084066445489,39.67774926244685,0.9971721220416704,,,,,,,,,,,,,,,,,,,,
60_20_12_5-20240123,2024-01-23 11:33:39+00:00,2024-01-23 12:05:05+00:00,1886.0,8.906835379151204,0.65108418452855,4.720593162341514,0.1837371473224817,72.79213078377998,5.234598129665159,0.5306718092269104,0.0204417473332526,0.5496233204642116,0.0211949298696164,1217.161650886124,46.80375945755687,9.22492045294666,0.6745996224992515,37.011295385751374,0.9231936062160994,85.99644575387654,0.1204338622828403,0.4303824765306854,0.0107503046411863,4.904121551999035,0.2714171000840324,14.733100819559304,0.7771523847047368,92.41012298584016,5.609645922032384,0.7826826558560733,0.0509697561621779,1.0002468506281184,0.0669952979798198,6.267196384631278,0.3580612895917716,12.00530282624377,0.2370582056103552,5.00016302945054,0.099414105006653,1.8498934297230183,0.0278343073997074,60.00439833429869,0.6850966518832321,57.270397105444296,0.6712807741006118,2.7245636945005978,0.1841686800843398,52.49685745364148,0.5453703313186323,20.0306605606534,0.6142098153169583,14.43154894308977,1.1367843256196273,20.05121479181383,0.5548907464043746,58.2726456508673,0.574571145637129,8.00030195618483,0.0791687723568088,12.172505394185729,1.728622986363444,29.136046850291347,6.349491723122228,150.73130761284244,10.587051566299444,254.1782279935235,14.631019773122368,253.9865103030068,14.947860931827732,1.1028680370654225,0.4366931928456924,0.2241616800253584,0.1236260382207495,0.8460899785672902,0.0729504979114163,7151.103029263145,282.81327363132027,0.0,0.0,579.7688351618154,12.662483904489765,630.6481113491213,42.42147000207037,21.89457035184644,0.6586255661552094,0.0,0.0,30.23371133470586,3.4984723527752446,35.0,0.0,1.0,0.0,0.0,0.0,7.820000171661377,0.0,37.10528224649763,0.9827518205169072,5.528096710257667,0.1653307433891528,0.0,0.0,24.005980939652733,3.5162527520350446,11.82629465222485,1.592077222490479,0.0,0.0,19.540000915527344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.819931004358376,0.0230091926443302,59.18999862670898,0.0,30.228138910497865,3.221017525321312,37.10259282222356,0.9911685731852696,1.0,0.0,1.0,0.0,25.632629901202336,2.6195203852398663,19.26879102276087,2.859746917122981,1.0,0.0,58.810001373291016,0.0,6.540890764204088,0.4530790605259666,58.78073094429672,1.673570747805753,1.9666384026202768,0.0554295888887929,31.25862141403894,0.8392054699491659,28.75443204513663,0.1098695440321692,0.0,0.0,25.798090870028968,0.1332955367173483,20.0,0.0,12.0,0.0,46.81880969940541,0.1561103710896097,121.49942701871676,0.3330019957125008,54.99434052408237,0.3568890264753472,85.7700463190817,0.4121183421698592,60.716718422898815,0.3538424160505089,464.7011934282418,50.73753800472672,20.186219210336468,0.0928112898072952,20.997627921726394,19.740493658895964,53.14837017848156,0.2795840330040777,78.32824473983155,0.8017972374829678,1.0,0.0,31.96604011673184,0.3271223205864467,25.40487656739964,0.1030862797016689,60.0,0.0,41.88553616957599,0.2472260137514987,96.58310523088764,0.4614353931959136,50.72531248883503,0.0880462351433807,67.57285723883426,0.4635996226215862,10.778435604135131,1.0837564145868828,46.57408559967073,0.0813184943735967,39.20621747353676,0.2063618065346496,37.78293906138027,0.1129677015430199,35.723753640912115,0.8545959340960115,508.13520678685046,19.24332657176765,-7.500021027608489,4.4591933117226256e-05,16.44809131278466,0.3413445092277973,630.0,0.0,111.09647315987094,0.4052743639148252,31.291921211072776,0.1195029370207901,26.282578890043,1.3299258343064393,8225.905090137858,157.29269215402323,137.32448205715272,0.3874351304146357,580.0,0.0,42.07630059574973,0.1289414604790877,35.8058582419176,0.1103533810361796,5.0,0.0,33.54514655581461,0.1163994687600065,43.98003222403825,0.1281160941355825,0.0057150250246939,0.000541427602003,77.07651553755727,0.7045703592161443,47.63448273667854,0.3434758855962992,,,,,,,,,,,,,,,,,,,,
72_20_14_5-20240131,2024-01-31 12:13:22+00:00,2024-01-31 12:23:18+00:00,596.0,3.8639359292472486,0.4837963380818501,8.41149726551812,1.0362412648146022,169.61816579466634,22.061472338638502,0.2017028619381824,0.0231283126222998,0.2074851076406395,0.0237895194946475,3241.2408765503938,389.0248481159309,3.9746960424354825,0.4975663339080328,20.98433233489252,2.378171067332697,85.70792649422525,0.1324724378213069,0.2448357468460821,0.0277468691805408,1.9987653309407447,0.2422111696526855,37.23419100712215,4.683732377858136,301.42068571651754,37.27984814949077,0.2467893867936787,0.0294775735008184,0.2807783515501875,0.0377113631186082,2.27403922168368,0.30887684551918,14.002887497556628,0.2165807208255551,5.001754107690156,0.0942050791770607,1.0492282904473331,0.1173854874031838,72.0181781948031,0.7294750365888957,68.9561940330739,0.7215447407363571,3.062948517674642,0.1615300153730695,62.10217430542041,0.5546729168490908,20.335881541928813,0.5303115853752007,13.39378546794,0.7215025247867789,20.119907451764647,0.5386591804631928,59.60098770236437,0.6059385227068032,8.001410423453164,0.0800835826747543,14.219205545113237,1.185975077150732,33.84735243918468,6.194135909535529,249.49660950087272,10.528554662998053,257.77858927923006,17.097500915987467,257.85534546986275,16.990055842029562,1.6853960966536503,0.3678712065631068,0.2091211893302278,0.1329595639894029,0.8709313622930384,0.0517549323442463,7113.49517715936,277.00462538917714,0.0,0.0,569.945204339711,10.03473042727074,628.2145280716045,45.1066411365426,14.75988121773919,0.5132404522270658,0.0,0.0,28.88357525383866,7.93613324901164,0.0,0.0,1.0,0.0,0.0,0.0,7.699999809265137,0.0,37.6776785594505,0.5755847774262773,5.228791964134114,0.033997583364523,0.0,0.0,28.44805363360668,2.29634312981551,13.77668590273633,1.037651048340303,0.0,0.0,19.15999984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.839983135661823,0.0104840177781598,59.0,0.0,29.236929631073203,6.0520761744152605,37.67080540625041,0.5734699776789925,1.0,0.0,1.0,0.0,24.88414427098012,4.9857430335891,22.92013428675248,1.874927077931223,1.0,0.0,58.52000045776367,0.0,7.195880873891332,0.387004542986997,58.89516929652067,0.1359906036463302,1.9584899423706448,0.2374215996913648,31.698036889901896,0.484276502339684,32.11169603847017,0.049024830907224,0.0,0.0,28.067366028792105,0.0937643833838376,20.0,0.0,14.0,0.0,54.14704198005215,0.0451614280812355,190.4935696877089,0.2391667228142328,55.41634933480451,0.3251910351599548,125.70949848866304,0.2138131783290038,82.11368700961938,1.0567818650516378,597.4422594108837,53.890246028800775,20.174171748577347,0.1687535491020201,73.36111036723092,33.16322130321383,71.11790292215028,0.2930304788790689,94.45710462265068,0.5350915878433398,1.0,0.0,36.38648314764036,0.3120646170239767,27.404266395824862,0.1153992125293792,72.0,0.0,52.68809459353454,0.3569253085025304,144.8770180260575,0.1630653530521596,59.77580745748225,0.0385093689939816,94.36531002889544,0.3501419517644258,24.29101207893501,2.2137698519728506,54.75933830210027,0.0358824628512544,45.00488029070348,0.0430939328438734,43.8358948726782,0.0576122735007276,42.57638103689924,0.2906619895606972,515.1006711409397,23.28846646870847,-7.500017883793619,4.998338082458988e-05,14.1518457223905,0.0998470368757413,630.0,0.0,167.58961709553765,0.1744560153618518,35.49451456453976,0.0513898280989906,53.87178843453427,0.6593516028976087,8198.138422818793,170.01758347260792,218.18227255904435,0.3340658329060101,570.0,0.0,49.00479127896712,0.0452599297442298,41.30509935929472,0.0833312122024758,5.0,0.0,38.334278653932095,0.0682306147989414,51.28272338201536,0.0385117602688506,0.0037849988989944,0.0001644755896607,109.31018529162311,0.4525529657116087,61.81684956774616,0.2475405125401883,,,,,,,,,,,,,,,,,,,,
80_25_12_5-20240215,2024-02-15 13:12:58+00:00,2024-02-15 13:18:46+00:00,348.0,9.605008353195744,0.4641741457245766,3.30817854070442,0.1019685931339093,67.2046722995946,3.235616682346424,0.5539259120513256,0.0180744277642883,0.5664709390225945,0.0185054390911594,1163.8515302000685,37.91811374253942,9.822540486269162,0.475000618342063,54.734818040062926,2.0977751357635697,83.82447525083181,0.1755227138626526,0.6529727629654609,0.0250760524793129,5.40715862469303,0.2337482517661031,15.600118524811386,0.6409776994766295,118.0018469147914,4.563943181306043,0.7147120261451302,0.0295194432768182,1.10165429140195,0.062133866555789,8.334607751163592,0.4826151589036936,12.007062712140124,0.2117679352526139,4.998687134947665,0.1495332308852073,2.733578478008369,0.065551568506085,79.98756015365005,0.7632421457946055,76.25569389339812,0.7220033391013626,3.7458119211026935,0.1414252921979613,69.0637944712949,0.6745372363551267,25.58963169845249,0.6884388743304097,14.93924862236071,0.4440531205265993,25.10258183421717,0.958153413041756,67.4089040473663,0.6660551709507763,8.000383662311178,0.0793674298129449,10.025680316210025,0.1399566389308337,43.88643199633615,6.599764965837865,338.1063802562516,11.377534382175943,261.610794827459,12.55132025013218,261.6810782260723,12.535157235696673,0.685893164413007,0.0501803566607894,0.2002607866190166,0.0111522672855764,1.2356920995509233,0.0372867185177272,7078.110196109985,173.31645734166406,0.0,0.0,525.8122631793868,35.19412351408633,74.873816103855,18.63928628812615,22.157211464309263,0.6391907116131244,0.0,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,7.039999961853027,0.0,44.0,0.0,5.190000057220459,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,17.600000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9638793447922014,0.0097300244613294,58.130001068115234,0.0,30.0,0.0,44.0,0.0,1.0,0.0,1.0,0.0,25.43540240430284,0.0342969432429899,16.04660928112337,0.0462787774255089,1.0,0.0,57.58000183105469,0.0,6.117729878973687,0.094350801733938,57.66149560336409,0.0638813908730296,1.9502874037315103,0.0033460588288601,36.994942358170434,0.0410105098958009,36.73903535426348,0.0396346477210573,0.0,0.0,32.419828809540846,0.0798538126354839,25.0,0.0,12.0,0.0,60.43728896393173,0.026359736865404,254.15458174957627,0.5846693392870405,54.97783917149021,0.5214698691581463,167.82979636356748,0.2470540541192198,106.02912275818572,0.6074360575993698,591.2451301662401,50.65264856993249,25.16656476601787,0.3762120331885042,103.64855623793328,1.1591773517127593,91.84924816263133,0.3036459361537056,81.58613753631323,0.7310795842800888,1.0,0.0,46.36578888728701,0.6370632334300742,32.10392054196062,0.0454949032947444,80.0,0.0,66.20496552566001,0.6496885679319218,192.31260262412587,0.3182518614091894,66.37130697842302,0.0512624105832123,122.86375308858938,0.3323806585930114,34.30388527301921,0.8603744600096815,60.96281919808224,0.0481578405441057,50.62011289048469,0.033869975242159,49.08887922352758,0.0392865438253139,54.01563036030736,0.3194308601011338,523.0402298850574,14.645449286464771,-7.499994036109968,3.638520098292008e-05,20.138793632901947,0.1066276685106153,630.0,0.0,223.2732970139076,0.5449951533809035,40.14208042758635,0.035094846642163,24.84545461062727,0.8975588064122061,8515.833333333334,28.7770588530932,292.0581028379243,0.8420551933777873,570.0,0.0,54.87786293029785,0.0354348293763269,46.346059645729504,0.0518246954210699,5.0,0.0,43.24244927811897,0.0444232483257203,57.29408073425293,0.0378526881820144,0.0075050639764716,0.0010586909570126,143.24920128131734,0.2520620118435547,78.95065404080796,0.3344004136695133,9.755448522238895,0.0456050197235102,25.433333079020183,0.200672069233944,72.47802259730197,0.1045871923873686,22.39540189984201,0.1632755956699906,0.0,0.0,0.0,0.0,0.0,0.0,72.47802259730197,0.1045871923873686,,,,
80_24_12_5-20240215,2024-02-15 13:27:24+00:00,2024-02-15 13:38:11+00:00,647.0,9.763775744975597,0.5416857911728726,3.340502889688297,0.1333254855024611,66.12407308061906,3.670663339679982,0.5522458823349218,0.0229150495053111,0.5644694537517245,0.0234381429586207,1167.5071538582536,48.63917570350029,9.979900318167257,0.5540720981658793,54.41695528948981,2.434596189336621,83.82828202829806,0.1770930102576949,0.6491510301862979,0.0290801569431302,5.469066982581011,0.2767653056300532,15.427558819314669,0.7573208118136556,118.21865870842105,5.499131997221675,0.7135472240624223,0.0344932979512051,1.0961581893982877,0.0766690923092318,8.401636995595632,0.6009755096683999,11.998618739682897,0.2064310319244432,5.003967743970115,0.1375737151825057,2.720984474121704,0.0969981219425398,79.98214460790432,0.7533836344360257,76.32546094043278,0.7195166680214691,3.66862751073923,0.1406490470268622,69.1095491044628,0.6825758233174622,26.55556905849608,1.3505016890388355,15.027961025940048,0.4466413636140994,23.93862201382016,1.0122564735220383,67.39598955310171,0.6725822413705261,8.000299728596293,0.0800889814968251,10.00694720104648,0.1264754989723365,46.12005765932536,6.586759145433224,339.71008160030067,11.085184504952972,272.2705177753401,14.06900290052665,272.36799131636667,13.65502233310305,0.6821356152908735,0.0425134399307057,0.2014414349456977,0.0139754505195038,1.2323189775145065,0.0394783107987457,7098.889124523486,159.1255891428934,0.0,0.0,429.6325880821176,69.63484081818285,69.48674120619032,10.149401426710272,22.545982082420213,0.7047729207642276,0.0,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,7.039999961853027,0.0,44.0,0.0,5.190000057220459,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,17.600000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9600386779864754,0.0064525038594217,58.85486810321601,0.237685225526622,30.0,0.0,44.0,0.0,1.0,0.0,1.0,0.0,25.43336928130301,0.0552424094029142,16.035023369413256,0.055773280752815,1.0,0.0,58.30177853096397,0.2573834491459432,6.116707906840942,0.1066063543711748,58.51890131200116,0.3061895955676095,1.9497372967750983,0.0032015177763193,37.01548728765992,0.0670030719622044,37.07350801058125,0.1168068552485202,0.0,0.0,33.17357003449288,0.2414877767710262,25.0,0.0,12.0,0.0,60.50206464740924,0.1394919707786591,255.18982921759533,1.0360687307248326,55.08270305232104,0.4465120588355597,168.95026983765214,0.8847774838265837,107.72811633763024,1.102485809151739,582.0915249053625,56.69086345772227,24.076187175060905,0.5074418627907199,80.46759615725675,34.23983750269436,93.05996548447764,0.5429435841342031,82.45513715282593,0.6613921530620236,1.0,0.0,48.98429558118676,0.6822008520574969,32.273309604462,0.0748563871850274,80.0,0.0,67.48592606652096,0.7472835366972763,193.5078368621779,0.9767091178050686,66.43520764405429,0.1260817363349686,124.02510959914147,0.6533127767110078,55.8961118748835,0.7929050315538171,61.077591190013855,0.1309299359784845,50.78069169812446,0.1337949913862185,49.28674901287191,0.112699708347885,55.57286552299488,0.5274976521772583,544.8446676970634,16.883252203754225,-7.500001189881904,4.06043934890694e-05,20.47789790641396,0.1540771090395828,630.0,0.0,224.3402259979956,1.0689958224759013,40.44159470901607,0.1177939885749824,24.94968888932808,0.8420226592300325,8555.794435857806,32.181101310277455,292.9403997831035,0.9520387222985848,570.0,0.0,55.01852184101087,0.130797685735359,46.5722535854145,0.1041737468512424,5.0,0.0,43.502731075611145,0.1214842619140561,57.41910121392983,0.13055839852565,0.0080591987521953,0.0005571906029901,144.42597473238868,0.856622553135384,80.20840197626553,0.5350682520595226,9.853476633428606,0.0562889800498479,25.994435836579736,0.1650593787004688,72.5094267537089,0.1022439925202927,21.55409564706605,0.320812146526167,0.0,0.0,0.0,0.0,0.0,0.0,72.5094267537089,0.1022439925202927,,,,
80_21_12_5-20240215,2024-02-15 13:51:13+00:00,2024-02-15 13:57:49+00:00,396.0,9.700454508292458,0.7037355795106068,3.408683558749115,0.2499001524813182,66.65042887578399,4.897750816520798,0.5416303420401015,0.0388334165853985,0.5533975580609449,0.0396847080260684,1193.5346981396583,86.55264443486237,9.911200914406038,0.7191421901625675,53.28068455007202,3.929732345087967,83.82740001986296,0.1766143609058469,0.6356017817697965,0.0468853995611503,5.436979375062345,0.3961803655794839,15.56171554418433,1.1324820488398637,120.44692201114518,9.059226712967522,0.7027255481433606,0.0531499290313985,1.068744909656432,0.1265801783733471,8.268744014221351,0.9630772255964092,11.99516657884838,0.1910118310874,4.998589740642438,0.134788446058273,2.661354069925704,0.182728243432046,79.93667509398665,0.7350652513311902,76.33780294602637,0.7189547871040894,3.605230292304654,0.0612270632035211,69.26947497745049,0.659846141436746,31.915623803725698,1.0681662154488252,15.198648434230892,0.360554366022224,21.03912074217071,0.6121444178436158,67.4024754889166,0.6705499137133155,7.99877012702405,0.0797701146175536,10.001759231735823,0.1204093949127229,47.88917505748362,6.295646426960648,341.25881072174485,11.472036434470844,257.48136308675066,11.796710673996962,257.538634402367,11.666324855110046,0.6872808368264923,0.0392338176914911,0.2012038862161959,0.0122470152148952,1.2304405643143852,0.0491276784450479,7080.776479564913,178.31475863727718,0.0,0.0,290.9313915835263,305.5579820044942,69.68512225368737,10.231518899751377,21.914429053012263,0.5994853824803789,0.0,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,7.039999961853027,0.0,44.0,0.0,5.190000057220459,0.0,0.0,0.0,20.0,0.0,9.0,0.0,0.0,0.0,17.600000381469727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.961136400699616,0.0198955657696973,59.09000015258789,0.0,30.0,0.0,44.0,0.0,1.0,0.0,1.0,0.0,25.422525107258497,0.0724876381391882,16.034293362588592,0.0402651440356964,1.0,0.0,58.52000045776367,0.0,6.124191956086592,0.0750992153736067,58.79999923706055,0.0,1.950000047683716,0.0,37.0129291168367,0.1189579816856565,37.232570705991805,0.0524213651729336,0.0,0.0,33.861869339991095,0.0970063136867531,25.0,0.0,12.0,0.0,60.77989266135476,0.0346806493830799,257.1478771633572,0.6021577510648347,55.533460286287166,0.5196361682554469,170.7288221879439,0.2853496728501559,109.17826749820902,0.6427302230482801,569.2004847671046,62.2663798418816,21.3387673021567,0.2586097151267489,33.012289230269616,53.65351621990699,94.22252683928518,0.3195986782532339,82.10367779677395,0.5758590150351317,1.0,0.0,50.93938076134884,0.3548882091333476,31.952810547568586,0.0425858092908076,80.0,0.0,68.3651692939527,0.6851162867447808,195.42134005614,0.3694337351925459,66.6328752113111,0.054111423334257,125.47682270859228,0.3312754637789466,49.13269261967936,2.742604704859429,61.30529089648314,0.0498323889904782,51.047041016395646,0.0311012030262453,49.51771011737862,0.0380269215268949,56.60708737614179,0.294786701500327,515.2853535353536,13.239279895712349,-7.500017765194479,4.360243771674741e-05,20.89999961853028,0.0,630.0,0.0,226.3916824803208,0.4784402030618573,40.68568156463931,0.0514150975039529,27.542889238608005,1.577426597359702,8518.14393939394,35.480113232383275,294.43190314553,0.9177996729569834,570.0,0.0,55.27051351527975,0.0424186399045142,46.827325069543086,0.036016319450354,5.0,0.0,43.76618260084981,0.0389912962597457,57.65732277764214,0.0453012527863165,0.008138021454215,0.0,145.83544440221306,0.087258371964163,81.20879441078263,0.3513988513293988,9.94259844283865,0.0437543833465922,26.300756815708045,0.017363705613093,72.57470510463521,0.1364771284013303,20.18762627033272,0.2991861192060046,0.0,0.0,0.0,0.0,0.0,0.0,72.57470510463521,0.1364771284013303,,,,
72_32_10_8-20240722,2024-07-22 11:10:00+00:00,2024-07-22 11:23:27+00:00,807.0,9.263688196577007,1.7566928652842322,4.096315412195068,0.8484894799821964,72.15107025769197,15.256579468769495,0.7846006710077348,0.14634998442516742,0.8032969245335171,0.14983704090800606,850.9176980732335,177.6274444708129,9.48443069406675,1.7985303942330793,28.44785188972106,5.2442390443310645,86.29266528773591,0.11558257958793948,0.3296676333412053,0.060775887294700945,5.902594215928609,1.1031012536365576,13.076138098671674,2.7214592215948032,60.3742830844922,12.784046362060826,1.2802600491517682,0.2444118371340743,1.5456065501142116,0.3526165332475546,7.12608505166648,1.6022779137701888,10.495227543376014,0.2493041482757209,8.000415569246917,0.12425764165023845,2.2754222635245887,0.41810071136896493,71.97856295700778,0.7389958292687754,68.3045833660794,0.6659770684387598,3.6805847712524016,0.15663628962662013,62.0068933469764,0.5830364281553926,32.40744883072606,0.6996699163449872,28.495701078805503,0.8507640141434327,32.296817832956286,0.6905911883838015,57.20305375052023,0.575564923962954,7.999441629967623,0.08089104142398405,19.39367899981159,1.1065625765579625,59.77023074569175,6.408214341225536,242.1679164107388,10.405740278232917,325.58542599753645,20.14747251043666,325.3071689457444,20.099865050932145,6.223566166190316,0.7904188066206489,0.291879839573168,0.1292108914169016,0.9948669508564686,0.08021912382091607,7039.84544850938,203.0676553024559,0.0,0.0,574.887020039554,18.735699316856675,628.9811596735848,40.273148103357926,31.67483375468515,0.6282093455182113,,,31.289333088247307,7.9719273510018125,49.104634602864586,2.7532411981231117,1.0,0.0,,,7.25,0.0,40.062829061364006,1.0600371552279175,4.9988353361723,0.11876345364807281,0.0,0.0,49.324460886372655,2.2778063054639133,20.72850159050659,4.521209903467165,0.0,0.0,15.699999809265137,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.87168523960988,0.02433326173423866,59.09000015258789,0.0,31.234820400176584,8.5275563924076,40.06921934106536,1.0529710363035014,1.0,0.0,1.0,0.0,26.55801735727908,6.215015858309247,40.4544857738925,1.7698856747392793,1.0,0.0,56.90999984741211,0.0,10.994931815429839,0.45846207452089804,56.50969042772106,0.5238823594937544,2.006542741144457,0.33523780280755777,33.71999999640747,0.8632973068511152,39.37845626698699,0.12288433413383644,0.0,0.0,37.27323428110267,0.13257979462842645,32.0,0.0,10.5,0.0,56.26211787983683,0.09812658378908698,196.91792838133253,0.5561034011825015,83.00475086991526,0.5664891136986638,142.34379906636633,0.5103778693971139,103.9290557823512,0.5274806881715762,546.6760377186677,70.29773538156796,32.315957765449234,0.22421034338387455,1.5925600035335348,1.3059771475839586,93.48276698456378,0.46900903529642807,71.8867200608379,0.9437372215130078,1.0,0.0,63.294619875769634,0.513289540572153,36.498528240634016,0.14197039847121487,55.0,0.0,76.3695741674714,0.49512401672969586,159.4207251831206,0.5002220816340895,60.23667347091429,0.0675487242330387,114.51455722511037,0.5057805724040737,0.0,0.0,56.08754120440288,0.07201563688607758,49.03915204848203,0.11251493945230237,47.65354298304448,0.09696141855050246,68.2202430923632,0.470127084580644,650.7236679058241,27.445174578740836,-7.500019545693408,4.6175983229911664e-05,29.818215309908844,0.15787349888081914,630.0,0.0,179.19132275209108,0.5677010342157203,41.67645585108571,0.11306681447556738,32.73150102504272,0.5580827342003196,8378.749690210656,158.92179260840456,218.5967058940448,0.45044545992112683,575.0,0.0,51.66427407152443,0.09099356078088952,45.909740225828564,0.08427513528306245,8.0,0.0,43.723073437015955,0.0944193646873869,53.575554744904814,0.08800943259106893,0.010167651815522264,0.0010486982081599175,128.18184653356616,0.8198073405137292,85.46926889336832,0.468548894731958,5.467418856780325,0.20958161387648086,32.60322185549447,0.2279654122937897,65.49384175505041,1.0965066982046996,0.0,0.0,25.030000686645508,0.0,4.444857496902107,0.994516375881511,1.0,0.0,65.49384175505041,1.0965066982046996,,,,
72_28_10_5-20240723,2024-07-23 10:47:18+00:00,2024-07-23 10:58:15+00:00,657.0,4.661872822621322,0.6351670154426253,1.5750175489137472,0.2678814804993681,140.83310668151944,20.39749934667428,0.3045053404742943,0.0406227156597972,0.3120968533054031,0.0416315118576642,2154.538948168004,306.64914852568893,4.778098367879157,0.650963386460344,19.525559722276387,2.565593675628863,86.26474712148732,0.1157305146969082,0.2263455409772771,0.0297466325199563,3.525055302589759,0.4813535592586245,21.186288549013764,3.067172927444505,159.9239810307022,23.26792866280076,0.467092899797205,0.0641753322172143,0.5264002712580296,0.0804921218838217,3.9726395070748426,0.604540027179409,10.49879453243448,0.2675799242731302,5.002582406433087,0.1336630854454934,0.9761873649671716,0.1263930790216054,72.02938419647184,0.7136303248040371,68.89729542163357,0.67138065421865,3.1411032592521164,0.1038514817694095,63.1992052179331,0.5551728199789524,27.59331247766941,0.5487440540418597,23.889354794385987,0.5379474856914012,28.02588393618901,0.5267741753266219,57.19580668397826,0.5756790833362304,8.00196222605868,0.0798169935301924,14.714239128518727,0.5213363134588588,51.261120242908135,6.325859257817791,249.1076635446175,10.745889584905392,238.3877753935824,15.033940823182611,238.3411358584077,14.752270799297673,1.6689264018346504,0.1641435693180273,0.2085982437670213,0.1271333560087127,0.8101755997960186,0.0639672359553275,12.998979323264132,0.2642953210721938,0.0,0.0,574.764411266775,17.014740873373757,630.7377301796149,43.304236757894095,34.859984984380866,0.7713512064639652,,,29.31698134899865,3.976629717785405,28.246696988923,0.7773976034771962,1.0,0.0,,,7.369999885559082,0.0,36.54194033200338,0.9447416359927018,5.110000133514404,0.0,0.0,0.0,28.31779295342153,0.8315592992003732,14.251874698714396,0.3858703813508543,0.0,0.0,15.56999969482422,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.812846210993588,0.0195025568036483,57.84000015258789,0.0,29.302572285203627,3.796193808964596,36.54185690799986,0.9488302324274516,1.0,0.0,1.0,0.0,24.860030474728102,3.17473598505655,22.80337896013188,0.6754983961829839,1.0,0.0,57.290000915527344,0.0,7.196864548339147,0.1558521331215249,57.459999084472656,0.0,1.9738813034475664,0.0479711562147919,30.762069986654016,0.787451901244937,37.83330362282206,0.0727240054607354,0.0,0.0,34.87534342726616,0.0862711203584443,28.0,0.0,10.5,0.0,57.12142288231233,0.0383671340201377,197.1446680449278,0.1903399219001531,54.28466115256295,5.640594927248714,138.95406853662777,0.2208597189576723,98.3250635225479,0.3552468084828493,487.1433065521844,46.71088365146168,28.282493254546885,0.0827879965848455,43.60329266552512,14.393127766531515,87.28540150542237,0.2935860799917171,71.845129416622,1.2360787059902254,1.0,0.0,54.27095944478632,0.2478821403390994,34.3540366418104,0.061070941248987,55.0,0.0,69.10173424847049,0.4062573451070742,156.25567703595445,0.2122028557580846,61.09967934014772,0.0345088234962772,109.3837981899035,0.3077775219510036,15.0,0.0,56.4569714689908,0.0362856682174282,48.90405164280257,0.0630045271302189,47.030066619362096,0.0763656800963705,60.28506649719888,0.1575285824494526,476.5844748858448,20.212825203476992,-7.500023090149824,4.192605429051929e-05,28.97305925796021,0.0887982280814717,630.0,0.0,178.4097540868472,0.2194116709393749,40.46678327679453,0.0644214732959822,19.675067715811764,0.8758350185216853,8060.00304414003,163.7884193230393,221.9770910533052,0.3631627663208453,575.0,0.0,51.61460060108016,0.0450675560014779,45.05139646718854,0.0562976001561407,5.042617960426179,0.8219796786553544,42.74433310173418,0.0611372604154866,53.77670607428935,0.0431158296012736,0.0113940552526254,4.233257470648009e-05,124.1279572438976,0.2246608182280521,78.8627887650349,0.2761886015974084,11.54537975915128,0.1232159579594356,29.90365260050177,0.1386181128566296,66.66768120195223,0.1324883214686947,0.0,0.0,32.5,0.0,4.407914764079147,0.9836431884146628,1.0,0.0,66.66768120195223,0.1324883214686947,,,,
72_28_10_9-20240723,2024-07-23 11:25:22+00:00,2024-07-23 11:41:49+00:00,987.0,3.830211864140157,0.5011258718828949,2.285146396289325,0.3004634433434755,171.05575450982408,23.35846672495128,0.3176480436718663,0.0399415733947546,0.3257044826972021,0.0409573972457156,2059.9608752471,271.32527605660647,3.927360910373056,0.5138903421683345,11.086567480997566,1.3382827862689672,86.26888714738449,0.1141951248384254,0.1285118305500766,0.0155121205854531,2.950721610762465,0.3854601884073066,25.34184540482424,3.445263689828116,150.6332886916672,20.742092636571137,0.4966895803691727,0.0660909064363306,0.529819757119067,0.0743163658293455,3.147501099057919,0.4339339127759103,10.487881889460798,0.3283665682887207,8.998075748083542,0.1395322587627946,0.9973292179185907,0.1192905067011058,72.02888493048906,0.7023932683835601,68.1118503162547,0.7041689207714982,3.91301288347971,0.1813167327940444,61.57698131405532,0.6096519304020129,28.202753004494763,0.6114794155939551,24.83208783687948,0.8192396340591089,28.08622834756152,0.6059290292903824,57.203785688348326,0.5682454478341589,7.999852689917636,0.0807297112947412,18.27055888323033,2.0343754362295283,52.193700127053326,6.259936141011635,236.75137083327007,10.582583903514625,537.6970730456293,21.45876119680744,538.1746353369633,21.36238327904951,2.644361675578803,0.8468755628898885,0.3294119122808627,0.0495626834375871,0.8245468922642756,0.0682146455852193,13.007627051067807,0.2603182087336113,0.0,0.0,575.2708672361616,17.06177287564839,629.9503003195085,17.080377431076144,35.66015512893888,0.6140925885725329,,,32.798704184055815,1.0684404792366595,33.321579849104026,3.757312460887146,1.0,0.0,,,7.369999885559082,0.0,36.70231279800245,0.9430541487488904,5.110000133514404,0.0,0.0,0.0,33.604650449124755,3.777669210612724,17.793665799930345,1.850741465387169,0.0,0.0,15.56999969482422,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.807051617323809,0.0191206474691106,57.91122500294972,0.0905864348037061,32.78998977676593,1.0525368037182885,36.70296861287188,0.9351508957246804,1.0,0.0,1.0,0.0,27.806220828581,1.0828792192032937,27.25179330387135,3.212848516711045,1.0,0.0,57.52045605320336,0.285383783252336,8.256565367438752,0.8077431696383731,57.67557231899211,0.2916890284080401,2.025065832225023,0.020919095928382,30.92034446963665,0.7864395486800982,37.11576518606633,0.0506704714331398,0.0,0.0,35.14397111175754,0.0993231151832139,28.0,0.0,10.5,0.0,55.96721339201613,0.0263296456259118,190.8770669088779,0.3285786642773371,98.75569744658426,0.7670067112537852,135.76354632624015,0.1997644196140866,97.3816748776576,0.2984002827539931,587.7242245505042,66.93562167435297,28.32772272529332,0.1265753069586611,1.9512100181077148,2.3280795804322723,85.9979774451908,0.2022459078867796,71.82770507720946,1.477802459768061,1.0,0.0,55.56057057482131,0.24717854339533,33.712833095345694,0.0630368947649092,57.64437689969605,11.437842654602903,67.6887755698346,0.2707354057152306,153.3020496774227,0.2200098502035671,59.7058068133415,0.0284435743247595,107.62902929427776,0.2067053568891637,12.934448079859957,12.167222116244018,55.219792305155,0.0313386645442911,48.13108515715285,0.0526258030290238,46.25554538715212,0.0364884760616115,60.79661553874687,0.2218366535866958,1076.5744680851064,20.77341066488862,-7.500027971612721,4.396213013033346e-05,31.030699205253622,0.1509921280683483,630.0,0.0,173.07681515586413,0.2318293841501163,39.72182761427117,0.0426405583496709,20.191286738278777,0.7984992061916735,8218.374873353598,75.1686487034813,213.19918183207875,0.3967091771971626,575.0,0.0,50.62917262949842,0.0326376593461658,44.348407401381536,0.0346777432447191,9.0,0.0,42.03400050881182,0.0467907875690553,52.78371373788202,0.0321940619236003,0.0119016838100528,0.000263406838349,121.43290747552658,0.5423256730087924,77.77513782690603,0.1622448279575516,11.543428488656984,0.1495208927431719,30.689869012030663,0.0603804615519249,65.6457262048847,0.1263819766642509,0.0,0.0,32.5,0.0,4.45694022289767,0.9967898972614838,1.0,0.0,65.6457262048847,0.1263819766642509,,,,
60_28_10_8-20240725,2024-07-25 10:42:48+00:00,2024-07-25 11:10:45+00:00,1677.0,5.351369799922139,1.3980788375721762,11.074452049274353,2.960000235376393,129.39538751486518,38.289328768972716,0.3759308804183614,0.08599935026461555,0.3878311776600605,0.08871489804272752,1814.9220180975192,487.74634256099677,5.5207759899563165,1.442267632540253,10.632734851693453,2.4044377007518483,86.27546370531503,0.11296832338085176,0.12324184220607172,0.027870205365327985,3.2187418473699165,0.7586550078805878,24.393252807182698,6.706793760553495,106.97719891046202,29.071402963001535,0.7329647315871971,0.17093009927801767,0.7814983944060517,0.19311553526349814,3.43185026834163,0.855968060412946,10.497901224134194,0.2090926851540257,7.997834722594905,0.12698682069694134,0.8501836405880733,0.19187875540299498,59.95775132298458,0.7359087956692069,57.566087388023824,0.7364634926851368,2.403811895001471,0.2931522428416679,53.361301344016546,1.2600322643208897,28.07601161724158,0.7757571560035611,26.214478782868678,0.6191203375404981,27.929276544318046,0.6319070033344039,57.21399312771312,0.5622490322694715,8.000014148010006,0.0790424926428304,23.027373864523174,2.6077094350795673,45.60358478991262,8.434716377511682,152.25420711064726,13.388408655947174,378.30369779025244,24.83783441191074,378.3579246591053,25.19683936878971,4.983589724898839,1.4381962228376508,0.33890272622183193,0.05396807015809621,0.7505434219546093,0.10847614948803865,7039.788257025656,162.43211154121718,0.0,0.0,575.537699009618,16.47832270033768,629.8213763014267,17.600191000866165,36.16481490888445,1.3878066137529974,,,32.996656509972645,1.1932586058726813,43.85680961040208,5.386857391573912,1.0,0.0,,,7.610000133514404,0.0,34.76859835065684,2.3486270194744634,5.199999809265137,0.0,0.0,0.0,43.5657066272424,5.346756602647942,22.4235562078286,2.3416890013545446,0.0,0.0,15.510000228881836,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.7788550708716158,0.029466258160099693,57.650001525878906,0.0,33.00189622527585,1.168519738998863,34.76452596683764,2.3459372651319303,1.0,0.0,1.0,0.0,27.950912388009407,1.1079809425809646,35.81309476293974,4.611163859699503,1.0,0.0,57.290000915527344,0.0,10.290995856019522,0.9186316745548754,57.242385773269206,0.1168398175927227,2.032856259661625,0.025860735511274314,29.3137746400327,1.9833520749792806,34.81110660732681,1.0433056877559397,0.0,0.0,33.21848541651017,1.1933459151541954,28.0,0.0,10.5,0.0,49.7117695543975,1.2253192654180625,130.0425438559617,4.76554083015453,85.19397660232885,0.5097776073462076,100.09507877029118,5.895503798235058,77.31978692707023,4.714628146033218,353.7056104811303,89.22564140594824,28.202289494859652,0.18367368213399116,94.535162055073,1.3481211382318439,69.52304805967164,4.383119175679136,70.92515998096417,0.7547188124295651,1.0,0.0,49.56037627136558,2.3922819108717124,32.24001594093063,0.7111279856102902,55.0,0.0,57.89385336669485,3.3045481878700436,110.4499044310286,5.158796985974746,52.0680976235305,0.9118465964551159,83.35558050220469,5.034604465364357,98.24639129638672,0.0,48.65260711651724,1.0500979843514737,43.69347579946956,1.5121239892404876,41.732525383637075,1.1960266562384896,52.7223944689592,2.841431546249051,755.9397734048897,34.645456817252665,-7.500016931371062,4.5879817174455584e-05,31.013595657257643,0.4268157957932307,630.0,0.0,122.5268826288486,5.820156180491012,36.868619376303684,1.185049796844107,15.098226134380416,1.3306100378133274,8162.654144305307,109.0757373415555,142.35799717775186,4.230920093471893,575.0,0.0,45.251998137062905,1.225060036811762,40.29930190721579,1.2048758257271828,8.0,0.0,38.66005587364565,1.2694485037447,46.95789769354077,1.1587293505875833,0.011946116489695345,0.00016634533805148858,92.79496145959261,4.835053115747236,64.57883266615029,3.839095309270453,16.228400356085725,8.288475290046009,29.617352425945466,0.31412644270499357,55.67060614570522,0.6118600601171479,0.0,0.0,40.08050089445438,14.202266481803667,1.4802165711715098,0.10328349032930939,1.0,0.0,55.67060614570522,0.6118600601171479,,,,
