id,start_time,end_time,duration,PR_value,PR_uncertainty,SEEC_value,SEEC_uncertainty,STEC_value,STEC_uncertainty,PR_WH_value,PR_WH_uncertainty,GOR_WH_value,GOR_WH_uncertainty,STEC_WH_value,STEC_WH_uncertainty,GOR_value,GOR_uncertainty,RR_value,RR_uncertainty,RRmax_value,RRmax_uncertainty,RI_value,RI_uncertainty,eta_value,eta_uncertainty,SEXC_value,SEXC_uncertainty,SEXC_WH_value,SEXC_WH_uncertainty,eta_wh_value,eta_wh_uncertainty,eta_wh_bc_value,eta_wh_bc_uncertainty,eta_bc_value,eta_bc_uncertainty,Ms_mean,Ms_uncertainty,Mf_mean,Mf_uncertainty,Md_mean,Md_uncertainty,Ts_in_mean,Ts_in_uncertainty,Ts_out_mean,Ts_out_uncertainty,Ts_delta_mean,Ts_delta_uncertainty,Tf_mean,Tf_uncertainty,Td_mean,Td_uncertainty,Tc_in_mean,Tc_in_uncertainty,Tc_out_mean,Tc_out_uncertainty,wf_mean,wf_uncertainty,wd_mean,wd_uncertainty,Mc_mean,Mc_uncertainty,Pvc_mean,Pvc_uncertainty,Pv1_mean,Pv1_uncertainty,Js_mean,Js_uncertainty,Jf_mean,Jf_uncertainty,Jsw_mean,Jsw_uncertainty,Jb_mean,Jb_uncertainty,Jd_mean,Jd_uncertainty,Jvacuum_mean,Jvacuum_uncertainty,Jaux_mean,Jaux_uncertainty,Ld_mean,Ld_uncertainty,Lb_mean,Lb_uncertainty,Tamb_mean,Tamb_uncertainty,vfd_d_freq_EEPROM_?_mean,vfd_d_freq_EEPROM_?_uncertainty*,qb_cv_Hz_mean,qb_cv_Hz_uncertainty*,qcw_cv_Hz_mean,qcw_cv_Hz_uncertainty*,vfd_d_active_?_mean,vfd_d_active_?_uncertainty*,vfd_b_freq_EEPROM_?_mean,vfd_b_freq_EEPROM_?_uncertainty*,vfd_d_Ip_?_mean,vfd_d_Ip_?_uncertainty*,qd_cv_Hz_mean,qd_cv_Hz_uncertainty*,vfd_b_Ip_?_mean,vfd_b_Ip_?_uncertainty*,vfd_sw_Kp_inv_?_mean,vfd_sw_Kp_inv_?_uncertainty*,vfd_sw_f_?_mean,vfd_sw_f_?_uncertainty*,qc_sp_m3h_mean,qc_sp_m3h_uncertainty*,vfd_sw_Td_?_mean,vfd_sw_Td_?_uncertainty*,vfd_sw_Ip_?_mean,vfd_sw_Ip_?_uncertainty*,vfd_sw_freq_EEPROM_?_mean,vfd_sw_freq_EEPROM_?_uncertainty*,vfd_sw_max_?_mean,vfd_sw_max_?_uncertainty*,vfd_sw_Ti_?_mean,vfd_sw_Ti_?_uncertainty*,vfd_sw_min_?_mean,vfd_sw_min_?_uncertainty*,vfd_d_I_?_mean,vfd_d_I_?_uncertainty*,vfd_sw_Vp_?_mean,vfd_sw_Vp_?_uncertainty*,vfd_b_f_Hz_mean,vfd_b_f_Hz_uncertainty*,vfd_d_f_Hz_mean,vfd_d_f_Hz_uncertainty*,vfd_b_active_?_mean,vfd_b_active_?_uncertainty*,vfd_sw_active_?_mean,vfd_sw_active_?_uncertainty*,vfd_b_V_?_mean,vfd_b_V_?_uncertainty*,vfd_sw_V_?_mean,vfd_sw_V_?_uncertainty*,vfd_sw_PID_active_?_mean,vfd_sw_PID_active_?_uncertainty*,vfd_d_Vp_?_mean,vfd_d_Vp_?_uncertainty*,vfd_sw_I_?_mean,vfd_sw_I_?_uncertainty*,vfd_b_Vp_?_mean,vfd_b_Vp_?_uncertainty*,vfd_b_I_?_mean,vfd_b_I_?_uncertainty*,vfd_d_V_?_mean,vfd_d_V_?_uncertainty*,Tph_12_C_mean,Tph_12_C_uncertainty*,Ps_bar_mean,Ps_bar_uncertainty*,Tb_C_mean,Tb_C_uncertainty*,Tc_out_sp_C_mean,Tc_out_sp_C_uncertainty*,qs_sp_Ls_mean,qs_sp_Ls_uncertainty*,Tph_3_C_mean,Tph_3_C_uncertainty*,Pv3_mbar_mean,Pv3_mbar_uncertainty*,qf_cv_%_mean,qf_cv_%_uncertainty*,Pv6_mbar_mean,Pv6_mbar_uncertainty*,Pv9_mbar_mean,Pv9_mbar_uncertainty*,Md_4_kg/h_mean,Md_4_kg/h_uncertainty*,Tph_14_C_mean,Tph_14_C_uncertainty*,wd_inline_mScm_mean,wd_inline_mScm_uncertainty*,Pv10_mbar_mean,Pv10_mbar_uncertainty*,qs_cv_%_mean,qs_cv_%_uncertainty*,qf_mode_bool_mean,qf_mode_bool_uncertainty*,Pv14_mbar_mean,Pv14_mbar_uncertainty*,Tph_13_C_mean,Tph_13_C_uncertainty*,Ts_in_sp_C_mean,Ts_in_sp_C_uncertainty*,Pv12_mbar_mean,Pv12_mbar_uncertainty*,Pv5_mbar_mean,Pv5_mbar_uncertainty*,Tph_2_C_mean,Tph_2_C_uncertainty*,Pv8_mbar_mean,Pv8_mbar_uncertainty*,Ts_in_cv_%_mean,Ts_in_cv_%_uncertainty*,Tph_4_C_mean,Tph_4_C_uncertainty*,Tph_7_C_mean,Tph_7_C_uncertainty*,Tph_8_C_mean,Tph_8_C_uncertainty*,Pv13_mbar_mean,Pv13_mbar_uncertainty*,Js_f_W_mean,Js_f_W_uncertainty*,qsw_m3h_mean,qsw_m3h_uncertainty*,Tf_pre_C_mean,Tf_pre_C_uncertainty*,Lb_sp_mm_mean,Lb_sp_mm_uncertainty*,Pv4_mbar_mean,Pv4_mbar_uncertainty*,Tph_11_C_mean,Tph_11_C_uncertainty*,HR_%_mean,HR_%_uncertainty*,Jd_b_vac_W_mean,Jd_b_vac_W_uncertainty*,Pv2_mbar_mean,Pv2_mbar_uncertainty*,Ld_sp_mm_mean,Ld_sp_mm_uncertainty*,Tph_6_C_mean,Tph_6_C_uncertainty*,Tph_9_C_mean,Tph_9_C_uncertainty*,qf_sp_m3h_mean,qf_sp_m3h_uncertainty*,Tph_10_C_mean,Tph_10_C_uncertainty*,Tph_5_C_mean,Tph_5_C_uncertainty*,DEAHP_?_mean,DEAHP_?_uncertainty*,Pv7_mbar_mean,Pv7_mbar_uncertainty*,Pv11_mbar_mean,Pv11_mbar_uncertainty*,qct_m3h_mean,qct_m3h_uncertainty*,Tct_in_C_mean,Tct_in_C_uncertainty*,Td_4_kg/s_mean,Td_4_kg/s_uncertainty*,Tct_out_C_mean,Tct_out_C_uncertainty*,qsmp_cv_Hz_mean,qsmp_cv_Hz_uncertainty*,Lsmp_m_mean,Lsmp_m_uncertainty*,vfd_smp_active_?_mean,vfd_smp_active_?_uncertainty*,Tv_1_C_mean,Tv_1_C_uncertainty*,qsmp_sp_m3h_mean,qsmp_sp_m3h_uncertainty*,Lsmp_sp_m_mean,Lsmp_sp_m_uncertainty*
85_30_10_8-20240725,2024-07-25 12:09:58+00:00,2024-07-25 12:30:09+00:00,1211.0,9.599822803063283,1.2824922855255445,3.1516820497008733,0.46976737024814075,68.2692629151472,9.67331299595568,0.7967120446938548,0.10546399526098985,0.811113957376815,0.10736274754935228,822.3087130354158,115.28351153305167,9.77335614756101,1.305585899831291,39.15745348274,5.128301414950284,86.2748282507646,0.11537884473767487,0.45386912455639455,0.05944355791978204,5.2715204323604965,0.705416625455017,14.22985962085548,2.0131030717913156,75.61036039614986,10.784709941785579,0.992517927890011,0.13465849270318397,1.3065423414823698,0.23453818742058857,6.939263887903252,1.2349887913481052,10.497158053800897,0.17386483507102166,7.998923288946261,0.12582284588248616,3.1314661017325407,0.4075981020533259,84.98047688917795,0.6642479784284147,80.07341040647904,0.7415135563707104,4.910307291522284,0.12803915779173589,71.87526471081712,0.765027075182715,31.239499324362527,0.7866936800350226,25.634668523742473,0.6506700717317716,29.981313480321194,0.7779543473792494,57.19869285368902,0.574160736999444,7.997828690746706,0.07987216907637025,20.48789657927212,1.250735038156224,60.41780367462691,6.59740160098834,383.6783951594737,11.614555128201712,430.17992724275916,16.33477867107192,429.7795256464922,16.27050842211273,3.662886372370039,0.600737131522313,0.27234371742366914,0.17591661196549513,1.6183689110355204,0.3757747471310124,6940.174898158759,310.1967185790117,0.0,0.0,585.1135564942941,42.09938528821163,629.2598899372375,54.54121083401079,38.08920435416221,0.6551344973324783,,,30.07969154748515,9.862509622259967,38.37958703013514,2.1877379058273685,1.0,0.0,,,7.610000133514404,0.0,48.36034666418931,4.165134184294488,5.058554838749124,0.15821070051598057,0.0,0.0,38.190181792028476,2.231398409180005,19.95230667026057,1.0646583272936596,0.0,0.0,15.510000228881836,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.9484145525169216,0.18417711014219926,57.650001525878906,0.0,30.265615140377836,8.392067963283248,48.36252679675202,4.175034224349375,1.0,0.0,1.0,0.0,25.689859639111873,6.81508495517189,31.18898432989144,1.9284521918345867,1.0,0.0,57.290000915527344,0.0,9.223071856699534,0.48639262594410515,56.53055254355824,0.2681271899622383,2.022601151840437,0.27210901559344414,39.96511927446386,2.4262183384357376,40.93240508907201,0.11574068399907259,0.0,0.0,37.82080913200347,0.12643460467888976,30.0,0.0,10.5,0.0,64.46477416563782,0.22087718937410353,293.06259281275,1.813105561472099,86.58060423979249,0.5217268952687452,195.38087222715924,1.3455288258903708,130.45370067593285,1.2505544673193718,710.4091400726091,68.1939021610777,30.245691203362288,0.27802502467765405,72.66197393592185,44.06422028497705,112.98092401884097,0.9894344615911216,72.7133175109796,0.4932265586189982,1.0,0.0,64.10952535766299,0.5948017040596374,36.52958359470257,0.0968915527943621,55.0,0.0,84.80086763667036,0.8893259377125642,223.8678792863715,1.693782409571045,69.560794486968,0.16110669542754766,146.78960055186667,1.2813508450255784,98.24639129638672,0.0,63.78438994630519,0.16249858834503797,54.6403218213435,0.2502114838735703,52.431499629253004,0.18115472169365865,71.68662447815193,0.6530157652336291,859.6300578034682,15.205508559898167,-7.500017281253913,4.3909789292657135e-05,33.64624294970864,0.3915235779157229,630.0,0.0,258.0951775724882,1.5075581755396137,44.250570440567984,0.1633816297478253,11.428913766938138,0.5470575427746044,8849.308009909166,356.6926964630695,335.8897586384654,1.7633988638328204,575.0,0.0,57.97490321694082,0.19722065441996722,50.081465156485876,0.1847020901095142,8.0,0.0,47.130816704571295,0.18870080648444554,60.53345868136645,0.20068119382726965,0.01248636352887314,0.00018646431195235052,168.71538040324936,1.1058316879779375,99.44311507057297,0.8349797986292102,18.03667296781293,13.613218421365412,32.122047266814455,0.15789320677183313,75.61982535528408,0.2763728398980014,0.0,0.0,44.20379852874529,20.000339668632613,1.4499328453416769,0.12471900458251206,1.0,0.0,75.61982535528408,0.2763728398980014,,,,
85_28_10_5-20240731,2024-07-31 10:18:06+00:00,2024-07-31 10:39:00+00:00,1254.0,4.041142339981087,1.459891497388394,1.5353134288583559,5.928419068607259,176.8595851611483,709.420971103791,0.2743959045907323,0.09873207933399503,0.27941655282881184,0.10053835529036655,2600.1221046240976,10613.557607929464,4.115083398246476,1.4865976033581225,23.30120394112614,11.306076958690532,83.88032409612663,0.18007685925149777,0.27779057128808166,0.13478618941126796,3.062606283146867,1.107842659171559,31.529661169145793,125.83973216217508,239.43366172146816,972.6632374185119,0.4027939352448005,0.14562669628371347,,,,,10.49846360134434,0.1951231504534033,5.106163593086881,1.1624698716715602,1.1163288444558668,0.4009256529947739,85.00484126606115,0.8311647986160584,80.84575373844444,0.8242440543369727,4.163828493907258,0.14857257944163968,73.39140685381587,0.7388123369425312,28.11812464464847,0.5760761034387406,23.524220269998374,0.6221373392918808,28.03238792959255,0.565147438431508,67.38758549134772,0.6859167140689103,8.001228504036073,0.08050326831689898,17.5525560286362,1.1365958957779363,55.859308283977505,6.538707327158144,399.4502872329116,12.956445942385606,231.84374994167175,91.92227597341613,229.52609323624452,90.90027296109632,2.624347221817869,0.4541122600929639,0.1910998427297298,0.10672774194947042,0.8769860579602339,0.07648134245564045,0.0,0.0,0.0,0.0,575.0748363906155,18.60822042352279,629.3176570568475,40.44597717190025,35.758440736878015,0.9341160993466772,,,28.557532289191677,3.327927345166869,40.0,0.0,1.0,0.0,,,7.369999885559082,0.0,37.613939741581824,1.0542278431585177,5.190000057220459,0.0,0.0,0.0,33.65756764480372,1.9333107184235243,17.064432559401226,0.9550870245527157,0.0,0.0,17.56999969482422,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.8234289570858606,0.02361265303162812,56.310001373291016,0.0,28.519027071136037,3.21408228382313,37.61229652879341,1.0611577843797897,1.0,0.0,1.0,0.0,24.210159502531354,2.6421644303182537,27.290494439704567,1.6956971430248178,1.0,0.0,55.869998931884766,0.0,8.20581340675719,0.39862704348744377,55.93000030517578,0.0,1.9701116712469804,0.0376646064304307,31.69561402991628,0.8853431218554216,40.55013474094811,0.1753014117582512,0.0,0.0,36.31044712705475,0.22425448112815738,28.0,0.0,10.5,0.0,65.47544411228795,0.1796309792071034,301.3989361971379,2.075470503270162,55.657262018171664,14.174588357809876,199.65079458136307,1.5626035804017835,128.108254403779,1.580353222593441,540.7118754653079,85.53683894788935,28.320519768260123,0.06966327983983261,6.751945562529982,4.704313552132367,111.00887408096824,1.262819097174593,73.0725726695569,0.6671484848592629,1.0,0.0,59.62556446568247,0.5144445923938135,35.870390513296904,0.13260578901200673,85.0,0.0,81.42173347290623,1.3546521435793677,229.38279417485143,1.8094375923311947,70.74828143325149,0.13897522588008948,145.88309840152138,1.479702605542301,42.44949568298972,3.6455536482617763,64.98152575576515,0.1785602359681215,55.00259153010172,0.2298075154953976,52.63198340870737,0.1910761455142191,66.99028767124888,0.812181483007887,461.2663476874003,173.96875300678894,-7.500023371436353,4.608307366397954e-05,31.1652311160804,0.43120161769642085,630.0,0.0,266.4124758049632,1.9986441074255517,43.96865174873024,0.18438153904902074,19.03310536958004,1.4566568296423508,8062.255183413078,135.95297930530333,346.2066650390625,2.261800029102569,575.0,0.0,58.77783846208734,0.18486633574009986,50.0648376367499,0.170068306360721,5.124401913875598,1.3892682985013267,47.09157594501307,0.1872179276988512,61.524972650993384,0.16033627356330996,0.011633779070796104,0.0005392599555882092,170.23511698599637,1.7225864116293501,96.14179302136483,1.2440035157829241,19.392899350496382,1.2626961571259954,29.519697044834945,0.18827201426020013,76.60832615294144,0.7463782568697935,0.0,0.0,45.274727059323254,2.4052039271781402,1.5946410124381762,0.009277821563718413,1.0,0.0,76.60832615294144,0.7463782568697935,19.389478541104985,1.3646189343164525,1.5,0.0
85_32_10_9-20240731,2024-07-31 11:16:44+00:00,2024-07-31 12:14:27+00:00,3463.0,9.56175462096976,1.125920486879743,0.9822940518270752,0.1268248695911814,68.14924966373376,7.998216483028306,0.8145358392515545,0.09197984399179181,0.8283939562573849,0.09357311301157369,799.171614009626,90.41630330651338,9.724416951817956,1.1452339862214223,37.1803728105722,7.421609176476977,83.88884642599703,0.17943683593081675,0.4432091153132076,0.08846896375433935,7.312835169085818,0.8389959649727585,12.098084436999757,1.3763822756364619,71.91500636606555,8.485565931869386,1.231437532222535,0.14673532314128684,,,,,10.404054049973377,0.8112418752690398,8.795648625786969,1.4332625116781506,3.177603500196419,0.24514527917349277,84.96837337274869,0.8621013913029681,79.90626454818538,0.8437913476406951,5.077436311163932,0.1988379023987418,72.0583340342877,0.9245464938173271,32.568648263202086,0.665043575692373,25.226333632914837,0.871686845178087,32.04489931754521,0.6582569542688601,67.40114484643792,0.6835794428846073,8.00101740465929,0.08002591176404311,15.162816310376272,1.370931015492676,67.15410499126757,9.007688762225516,386.6361163679238,14.122608396903166,571.7456414272825,144.2487592318951,571.4436267473237,144.026593245866,1.549846498265675,0.460227669129637,0.29289647681745884,0.1096069214360231,1.6650978699906966,0.21995505377291122,0.0,0.0,0.0,0.0,581.5449496232472,36.48917155202243,630.3304924654472,38.12759619280723,37.84003977098736,1.346376250134011,,,31.107833592422843,7.492148586872926,40.0,0.0,1.0,0.0,,,7.369999885559082,0.0,48.98602769032676,2.44438186518222,4.990505276199989,0.17401863070841206,0.0,0.0,27.345873538311114,2.7892955877376946,14.716077580673653,1.2534910990037202,0.0,0.0,17.56999969482422,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.860407169038011,0.2199294623844861,56.310001373291016,0.0,31.104348798174062,7.444905898369039,48.981172350697044,2.450840479933109,1.0,0.0,1.0,0.0,26.456442364784394,5.093826634124733,22.008316486170276,2.3301837431074928,1.0,0.0,55.869998931884766,0.0,7.069468667732303,0.4813734557026781,55.39670197247013,0.8999585467926138,2.0088304798623025,0.24290738511037516,40.04382901876055,0.8322139830486437,42.2952834615947,0.8136035888778121,0.0,0.0,39.3593121935376,0.6919663503768407,32.0,0.0,10.411204158244297,0.7080826411932712,65.14360899433662,0.4392795515530238,301.0689252500344,4.161673958108513,97.623310529571,16.636734585591665,204.6775758386932,5.4290925544232085,138.06498080239007,5.341719718691484,711.3990344918603,105.20554730366392,32.203465943387435,0.1541921578920156,1.58154468057199,1.3311527709939124,120.17871758650742,5.008309256289874,72.64584351046959,4.996140955411492,1.0,0.0,70.75158101852114,2.8819875689251497,38.154372162120794,0.7054890638386618,84.98725378888554,0.1154647483850285,90.27655026212511,3.8309514955704116,232.86364732434424,5.780199820431512,69.90937134767246,0.36279664909131043,154.66483058593468,5.8530538612973455,41.970094861610036,4.2689670476726125,64.38557954678603,0.6066899780786152,55.539183667034486,0.6403043703697968,53.40421623650776,0.8466338836074027,77.97590717841118,3.2793823901712296,1141.795264221773,262.283796892715,-7.500027442461081,4.471848327691995e-05,33.222552667144676,0.945070885944527,630.0,0.0,266.35162591452274,5.2417744300716,45.46353520859606,0.8158232656945771,19.17377808449966,0.9701002763923491,8881.399364712677,203.85066825811637,340.4294667476662,3.5550911699947707,575.0,0.0,58.788375691461525,0.6859475259031498,51.149570296549435,0.8432112642242062,8.822408316488593,1.4161652823865423,48.258223771291625,0.787033115882037,61.35048001383276,0.6524144993867663,0.012297663178511121,0.0005114332738566624,176.91338070575605,6.206918184146479,106.1452018832527,4.6039592543672185,16.079298556418973,2.4114637904857283,34.10424501428431,1.9656404156673029,75.63648261770567,0.2511620145484226,0.0,0.0,39.53460678708646,4.054994028602452,1.5726688850693644,0.01652128883622311,1.0,0.0,75.63648261770567,0.2511620145484226,16.093961960202925,2.475711131018473,1.5,0.0
85_28_11_5-20240913,2024-09-13 10:04:00+00:00,2024-09-13 10:44:21+00:00,2421.0,9.01038954153014,2.688096701861071,3.794522914603146,1.7336939263434938,80.18063058236108,37.00826126648853,0.6320587067214628,0.18723750481877022,0.6441668846544083,0.19082758243117046,1141.2919272630907,524.7603598447085,9.183004776674009,2.739655776185827,52.66792843938084,14.953988262201834,84.35627970459916,0.1647492588520242,0.6243530658645903,0.1772666322456206,5.263275951182742,1.544649673083801,17.75981936297691,8.163465504091375,111.46243667813867,51.50046788280907,0.8400865334399256,0.24984817390084502,,,,,10.501326988362926,0.7786157007300761,5.001232012034366,0.0863501394347,2.6331325696497516,0.7459647935030835,84.98059175948381,0.8410664983155769,80.56277910487428,0.8233847649390588,4.4306256854199,0.20168460471186786,72.84777750939895,0.8265438675546073,28.48212201965325,0.880077064118542,21.697186644850873,0.6603532531731948,28.02905414462037,0.7021652595246809,65.49536513246342,0.6506350604668416,7.999548993412539,0.07978190015376876,16.29301170429726,1.6690466203395318,51.223765181821825,7.234908715891042,398.39358590953105,13.464935417056077,249.3750628051143,14.00796169406423,249.46806532109994,14.155394123246941,2.1211010420118384,0.5698452395359367,0.19089969150257255,0.10722987862054859,1.2333246193414442,0.4370118408390422,7046.803482342365,230.77848526003152,0.0,0.0,575.1821724892956,38.004845124637434,630.0881567176694,39.363968782812876,25.41754900459479,0.9914207700646551,,,28.687905404942924,3.0653297216978546,35.0,0.0,1.0,0.0,,,7.480000019073486,0.0,43.324318059758184,5.468195738267702,5.590000152587891,0.0,0.0,0.0,31.059128478852642,2.966685224334078,15.791222006267184,1.5242883271912882,0.0,0.0,20.81999969482422,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,3.9815737495044203,0.2078298002869548,57.84000015258789,0.0,28.659260611551844,2.931395891886713,43.31932672928405,5.49405432707411,1.0,0.0,1.0,0.0,24.33553080143194,2.4516536346451727,25.104485710708133,2.4924326226631224,1.0,0.0,57.25200402859763,0.111628834191677,7.694275085318438,0.5512043226383107,57.52427151793047,0.09586226985065625,1.9656671124615486,0.04024400365668987,36.48501439746477,4.627801885025386,39.18268646813778,0.5305085631671582,0.0,0.0,34.67501074890616,0.47606973714577916,28.0,0.0,10.5,0.0,64.03395276264631,0.5348818244134911,299.38251308486855,2.8431322434037694,54.83453586336701,0.3202894171428064,197.1181366080245,3.5859048594135525,123.7650083867246,3.5840208252915744,573.5775072112747,86.86350897420333,28.093662069731142,0.21134576538013855,1.117565118788885,2.459690645353376,106.56172505394086,3.058209661707509,71.09531221829258,4.556187385770291,1.0,0.0,54.522754711732546,1.229889733779429,34.50254892840064,0.3090400163829056,85.0,0.0,77.00079358938754,2.0004920182705024,225.96982197247473,3.4694662975391735,70.22075286890446,0.28467177827917595,142.4256557573321,3.5189564109868736,45.74743714441202,5.268187991998647,64.45904610660243,0.3713677370641596,53.635972440168906,0.9165151426983559,52.0052887744423,0.5701544528390962,62.176086332816716,1.456919101376675,499.14374225526643,18.424739822116166,-7.500021406655169,4.1981026014875655e-05,25.064477734603155,0.226162013586631,630.0,0.0,262.6502811096267,3.0993006832040884,42.70345158913765,0.6398736424734603,52.6264890271344,2.6459001240864053,8515.118959107807,392.6854854447388,345.58677626069743,2.6859568443547435,575.0,0.0,58.14756631831501,0.515406074048741,49.22326864047958,0.6079729912297455,5.0,0.0,45.96682753753977,0.701908623629137,60.6326346478153,0.49111339909460616,0.008290854390773681,0.00048819605860569103,167.47807502352666,4.01789632058811,91.47900320034981,2.523946581429496,17.426903631705876,2.0447830577874866,28.12560921235303,1.6823596517709716,76.45009398745978,0.19415238625419476,0.0,0.0,41.646556644683926,3.406918885161423,1.5815733318632175,0.013295808968076934,1.0,0.0,76.45009398745978,0.19415238625419476,17.436314037032286,2.020256753480025,1.5,0.0
