time,qmed_s,qts_dis_original,Tts_h_out,Tmed_s_in,Tts_c_in,ZT-AQU-TCV102,wmed_f,qmed_f,qmed_d,Tmed_c_out,Tmed_c_in,Tamb,qts_src_original,qsf,qsf_l2,qsf_l3,qsf_l4,qsf_l5,I,Tts_c_t,Tts_c_m,Tts_c_b,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_b_out,Tts_h_in,Tsf_in,Tsf_out,Tsf_in_l2,Tsf_out_l2,Tsf_in_l3,Tsf_out_l3,Tsf_in_l4,Tsf_out_l4,Tsf_in_l5,Tsf_out_l5,UK-SF-P001-fq,UK-SF-P002a-fq,UK-SF-P002b-fq,vfd_sw_voltage,vfd_brine_active,PT-DES-008,vfd_sw_voltage_peak,vfd_prod_freq_EEPROM,SC-AQU-P102,TT-DES-014,TT-DES-003,PT-DES-011,vfd_brine_freq_EEPROM,vfd_brine_voltage,vfd_sw_current,Pmed_c,TT-DES-007,FT-AQU-102,TT-DES-011,TE-DES-017,vfd_prod_current,vfd_sw_active,PT-DES-004,vfd_sw_PID_Ti,vfd_brine_current_peak,TT-DES-012,Jmed_d,vfd_prod_voltage_peak,LT-DES-001,PT-DES-009,TT-DES-008,PT-DES-010,vfd_sw_current_peak,PT-DES-013,vfd_brine_current,Jmed_s_f,FT-DES-002,vfd_prod_voltage,SP-MED-02,TT-DES-002,PT-DES-007,vfd_sw_PID_upper_limit,Jmed_b,vfd_sw_PID_active,PK-MED-E02-pa,TT-DES-013,Tmed_s_out,TE-DES-016,SP-MED-05,TE-DES-020,PT-DES-003,CT-DES-002,vfd_sw_PID_lower_limit,vfd_sw_PID_Td,PT-DES-005,vfd_prod_current_peak,vfd_sw_freq_EEPROM,Pmed_14,TT-DES-009,NY-AQU-SW3P1-auto,PT-DES-002,vfd_sw_out_freq,TT-DES-006,PT-DES-001,ZC-AQU-TCV102,vfd_sw_PID_Kp_inv,vfd_prod_out_freq,TT-DES-010,SP-MED-01,vfd_brine_input_freq,PT-DES-012,vfd_brine_out_freq,Jmed_c,HT-DES-030,vfd_prod_active,PT-DES-006,TE-DES-001,vfd_sw_input_freq,TT-DES-005,qmed_c,vfd_prod_input_freq,TT-DES-004,vfd_sw_PID_input_SP,CT-DES-003,LT-DES-002,ZC-AQU-SW3P1,FT-DES-006,vfd_brine_voltage_peak,PT-AQU-101,SP-MED-06,SP-MED-03,SP-MED-04,Tts_src_in,Tts_dis,Tts_dis_in,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s_original,T3wv_src,T3wv_dis_in,T3wv_dis_out,q3wv_src_orginal,q3wv_dis,qhx_s,qts_src,qts_dis,q3wv_src,Jmed,Jtotal,Pth_sf,Pth_hx_p,Psf_l2,Psf_l3,Psf_l4,Psf_l5,Pth_ts_src,Pth_hx_s,Pth_ts_dis,sf_active,med_active,ts_active
2023-06-28 07:26:40+00:00,0.0,0.032945397839999994,26.773382000000026,29.587623500000007,29.28220650000003,99.958201,56.18924200000001,0.0,0.0,25.685682999999983,25.780500000000018,29.430518500000005,0.0,5.485903620000001,1.34177424,1.32262032,1.3193793900000002,1.52490702,327.44059,84.90922850000004,85.28015349999998,60.01960199999996,86.25542300000001,86.00786049999999,61.9127795,39.49002350000001,42.292152499999986,47.75577950000002,45.146353999999974,46.12097349999999,50.89118500000001,46.084276999999986,49.68048349999998,44.034384999999986,48.74868249999997,45.007386999999994,46.458541999999966,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,42.292152499999986,26.773382000000026,39.49002350000001,45.146353999999974,47.75577950000002,39.49002350000001,42.292152499999986,5.485903620000001,0.0,86.25542300000001,29.587623500000007,29.28220650000003,0.032945397839999994,0.0,0.0,0.0,0.0001779923821346342,0.0001779923821346342,7.244913184243219,7.244913184243219,0.0,0.0,7.245725503487785,5.384490371257188,7.041277714314281,2.5050820704204018,0.0,0.0,0.0,True,False,False
2023-06-28 07:33:20+00:00,0.0,0.03278348667,26.810630000000003,29.574375250000003,29.297574250000025,99.96017575,56.344786750000004,0.0,0.0,25.89450149999999,25.923000000000002,29.74569224999999,0.0,7.10435427,1.7961698250000002,1.76595378,1.7510118300000002,1.851000465,286.4272325,84.89751625000002,85.267966,60.00417900000002,86.24393574999999,85.99864174999999,61.89345374999999,41.433261500000015,44.68969974999999,50.28878300000002,48.532512999999994,48.63028350000002,53.390105249999976,48.57087200000001,52.183449250000024,46.471299250000015,51.29798025000002,47.415381249999996,48.91952574999999,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,44.68969974999999,26.810630000000003,41.433261500000015,48.532512999999994,50.28878300000002,41.433261500000015,44.68969974999999,7.10435427,0.0,86.24393574999999,29.574375250000003,29.297574250000025,0.03278348667,0.0,0.0,0.0,0.00016139148637833977,0.00016139148637833977,7.244913184243219,7.244913184243219,0.0,0.0,9.678384633700032,7.222062918288366,9.56758808701379,3.15181617664816,0.0,0.0,0.0,True,False,False
2023-06-28 07:40:00+00:00,0.0,0.0327435237,26.868462749999992,29.655738999999983,29.330420000000004,99.96474925000001,56.6122315,0.0,0.0,26.15975800000001,26.125,29.942031499999985,0.0,8.2702968,2.1081448949999997,2.069608275,2.0605039499999998,2.1004413600000005,287.983145,84.88120049999998,85.25216224999997,59.99058450000001,86.22772049999998,85.98251075000002,61.86768549999999,44.36586325000002,48.32782400000002,53.33978124999999,52.39795049999998,52.42233299999998,55.838149250000015,52.41239525000003,54.81528424999999,50.35955050000001,54.11103374999999,51.324568,52.006417,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,48.32782400000002,26.868462749999992,44.36586325000002,52.39795049999998,53.33978124999999,44.36586325000002,48.32782400000002,8.2702968,0.0,86.22772049999998,29.655738999999983,29.330420000000004,0.0327435237,0.0,0.0,0.0,0.00018984392935400004,0.00018984392935400004,7.244913184243219,7.244913184243219,0.0,0.0,8.15191700912924,5.629718165716472,8.750668975368503,1.621300668105644,0.0,0.0,0.0,True,False,False
2023-06-28 07:46:40+00:00,0.0,0.032692437809999995,26.93023900000003,29.592794500000025,29.368270999999993,99.96939075,56.616006500000005,0.0,0.0,26.436030749999986,26.375249999999994,30.174649250000016,6.700307249999999e-05,8.315751,2.1028688399999997,2.09178111,2.08573719,2.0954935800000003,306.1020225,84.86538224999998,85.23712625000002,59.916582749999975,86.21520050000004,85.96847624999998,61.84566050000001,47.20181524999998,52.00227725000002,56.91628674999998,56.491232749999995,55.65765650000003,59.520425750000015,55.61312325,58.328790749999996,53.506215499999996,57.62797525000002,54.408904500000006,55.65836174999998,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,52.00227725000002,26.93023900000003,47.20181524999998,56.491232749999995,56.91628674999998,47.20181524999998,52.00227725000002,8.315751,6.700307249999999e-05,86.21520050000004,29.592794500000025,29.368270999999993,0.032692437809999995,0.0,0.0,0.0,0.00013115885050981108,0.00013115885050981108,7.244913184243219,7.244913184243219,0.0,0.0,9.195508360201213,6.430690734362306,9.732110945405942,2.9639612966820414,0.0,0.0,0.0,True,False,False
2023-06-28 07:53:20+00:00,0.0,0.03265329888,26.992298249999976,29.687379249999992,29.41102675000002,99.97114225,56.79836375,0.0,0.0,26.839411250000012,26.521749999999997,30.560295250000024,0.00037934047200000005,8.330079900000001,2.1061086,2.092897485,2.0870318699999997,2.10077514,326.252975,84.85047700000001,85.22091649999999,59.85867350000001,86.19884575000003,85.95452950000004,61.82410850000002,50.10589275000001,55.36804799999999,60.26981599999999,60.07641649999999,58.94419049999999,63.167835500000024,58.89757850000001,61.856795250000005,56.752425749999986,61.12794150000002,57.67227975000003,59.06283000000002,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,55.36804799999999,26.992298249999976,50.10589275000001,60.07641649999999,60.26981599999999,50.10589275000001,55.36804799999999,8.330079900000001,0.00037934047200000005,86.19884575000003,29.687379249999992,29.41102675000002,0.03265329888,0.0,0.0,0.0,0.00016160359523187986,0.00016160359523187986,7.244913184243219,7.244913184243219,0.0,0.0,10.070080960823782,7.011154298360041,10.337680957295218,3.30697604710489,0.0,0.0,0.0,True,False,False
2023-06-28 08:00:00+00:00,0.0,0.03289266333,27.068127249999975,29.618266249999976,29.458578499999987,99.97548725,56.84277975,0.0,0.0,24.724747499999978,25.599249999999984,30.98015325,0.0004123266,8.363057549999999,2.10193599,2.11074951,2.1043787849999998,2.09867106,344.19350749999995,84.83218725,85.20373325000003,59.818742499999985,86.18481175,85.93919925,61.80473675000002,53.123969750000015,58.910372499999994,63.78069900000003,63.69112849999999,62.43240175,66.69106725,62.36913099999998,65.35391675,60.11337524999999,64.61100025000002,61.14319875000001,62.464946,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,58.910372499999994,27.068127249999975,53.123969750000015,63.69112849999999,63.78069900000003,53.123969750000015,58.910372499999994,8.363057549999999,0.0004123266,86.18481175,29.618266249999976,29.458578499999987,0.03289266333,0.0,0.0,0.0,9.45546841110038e-05,9.45546841110038e-05,7.244913184243219,7.244913184243219,0.0,0.0,10.13346118079754,7.132054481572866,10.71450099447439,3.1402019691917094,0.0,0.0,0.0,True,False,False
2023-06-28 08:06:40+00:00,0.0,0.032870004120000004,27.141547249999974,29.744557499999985,29.507618499999978,99.97985775,57.3572895,0.0,0.0,23.024767999999995,24.037500000000023,31.638490750000017,0.0004360353105,8.373726750000001,2.10316269,2.11093071,2.10703242,2.1051217050000006,362.9259375,84.81921850000003,85.187005,59.759599500000036,86.16890775000002,85.92271349999999,61.793316000000004,56.10124400000001,61.970407249999994,67.28176674999997,67.25716599999998,65.87707325000002,70.33790099999999,65.79353225,68.94711925000001,63.531338000000005,68.17618525,64.55224699999997,65.92953575000001,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,61.970407249999994,27.141547249999974,56.10124400000001,67.25716599999998,67.28176674999997,56.10124400000001,61.970407249999994,8.373726750000001,0.0004360353105,86.16890775000002,29.744557499999985,29.507618499999978,0.032870004120000004,0.0,0.0,0.0,0.0001434592035804809,0.0001434592035804809,7.244913184243219,7.244913184243219,0.0,0.0,10.620699346478846,7.536046804269797,11.079175622711931,3.2822148155923347,0.0,0.0,0.0,True,False,False
2023-06-28 08:13:20+00:00,0.0,0.032930566200000004,27.2491665,29.66480150000001,29.56269474999999,99.9846665,57.2179965,0.0,0.0,23.09848525000001,24.0,31.71766600000001,0.0007762037655,8.39096955,2.1045156900000004,2.11442349,2.1128151600000002,2.11212693,383.90705249999996,84.804757,85.16978849999998,59.723185,86.15594525,85.90774499999998,61.772726999999975,59.14048224999999,65.1907175,70.87417825,70.88181225,69.36055750000003,74.0903295,69.26631624999999,72.65039100000001,67.01958250000001,71.8279885,67.99934250000001,69.46987724999997,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,65.1907175,27.2491665,59.14048224999999,70.88181225,70.87417825,59.14048224999999,65.1907175,8.39096955,0.0007762037655,86.15594525,29.66480150000001,29.56269474999999,0.032930566200000004,0.0,0.0,0.0,6.335040096207067e-05,6.335040096207067e-05,7.244913184243219,7.244913184243219,0.07251520733229268,0.07251520733229268,11.268267966119016,8.100218141628046,11.500783476127733,3.5160909307517363,0.0,0.0,0.0,True,False,False
2023-06-28 08:20:00+00:00,0.0,0.03310916202,27.322928250000018,29.687959499999977,29.61887949999999,99.98915199999999,57.538033500000004,0.0,0.0,23.176503500000024,24.06049999999999,32.010152000000005,0.0008246519999999999,8.40228465,2.10145302,2.117805735,2.1179563349999997,2.11779084,404.772825,84.78907625,85.15369599999997,59.68894999999998,86.14418949999998,85.89281575000001,61.75872750000002,62.25350850000001,68.48959424999998,74.57978574999999,74.60872849999998,72.94226175,77.95057524999999,72.84137275,76.46039324999998,70.68222049999997,75.59717875000001,71.53855625,73.09853325,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,68.48959424999998,27.322928250000018,62.25350850000001,74.60872849999998,74.57978574999999,62.25350850000001,68.48959424999998,8.40228465,0.0008246519999999999,86.14418949999998,29.687959499999977,29.61887949999999,0.03310916202,0.0,0.0,0.0,4.296473550413941e-05,4.296473550413941e-05,7.244913184243219,7.244913184243219,0.2752973151763981,0.2752973151763981,11.914504450411423,8.67644774534044,11.784241323163238,3.739952213408395,0.0,0.0,0.0,True,False,False
2023-06-28 08:26:40+00:00,0.0,0.03326942538,27.427234999999996,29.81664625000002,29.67586325000002,99.9935895,57.772206249999996,0.0,0.0,23.278917499999977,24.100000000000023,32.325319750000006,0.0008246519999999999,8.41280295,2.1028588499999996,2.12075754,2.1208085999999997,2.121968775,420.99576,84.77566124999998,85.13857825000002,59.63801999999998,86.12672900000001,85.87742624999998,61.74717800000002,65.4588185,71.98299099999997,78.303177,78.34675750000002,76.59302025,81.76669075000001,76.489756,80.22763450000002,74.47655099999997,79.35871275,75.14936975,76.72761049999997,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,71.98299099999997,27.427234999999996,65.4588185,78.34675750000002,78.303177,65.4588185,71.98299099999997,8.41280295,0.0008246519999999999,86.12672900000001,29.81664625000002,29.67586325000002,0.03326942538,0.0,0.0,0.0,8.767633254311898e-05,8.767633254311898e-05,7.244913184243219,7.244913184243219,0.4150474191312265,0.4150474191312265,12.316113452957392,8.97389518286015,11.721371532386863,3.791202952222784,0.0,0.0,0.0,True,False,False
2023-06-28 08:33:20+00:00,0.0,0.03337818948,27.522335250000026,29.79070200000001,29.738668500000017,99.996769,57.875522499999995,0.0,0.0,23.382878000000005,24.17225000000002,32.47849450000001,0.0008287752600000001,8.4237156,2.1041441849999996,2.1232602149999997,2.124344235,2.1280055249999994,439.88582499999995,84.75813925,85.12334275,59.59313099999997,86.11195624999999,85.86222325,61.732478249999986,68.68625574999999,75.34887025,81.99129275000001,82.04621650000001,80.17809875,85.53488275000001,80.07125300000001,83.96917975000002,78.14114775000002,83.090533,78.72188225000002,80.3606105,0.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,75.34887025,27.522335250000026,68.68625574999999,82.04621650000001,81.99129275000001,68.68625574999999,75.34887025,8.4237156,0.0008287752600000001,86.11195624999999,29.79070200000001,29.738668500000017,0.03337818948,0.0,0.0,0.0,3.244983118760465e-05,3.244983118760465e-05,7.244913184243219,7.244913184243219,0.5237555883915962,0.5237555883915962,12.759816339884935,9.36918227375243,11.902575487988335,3.9477031128479383,0.0,0.0,0.0,True,False,False
2023-06-28 08:40:00+00:00,0.0,0.033489627839999994,27.611368249999998,29.833090749999997,29.797106999999983,99.99841599999999,57.957122,0.0,0.0,23.47377399999999,24.26049999999998,32.760242000000005,0.08093866636500001,8.429407949999998,2.10640575,2.12511492,2.1277858650000003,2.13435948,462.10263749999996,84.74073375,85.1083595,59.573446750000016,86.0963825,85.84751849999998,61.72288950000001,69.2151005,78.95766674999999,85.36882324999999,85.78823249999999,83.80822949999998,89.43192049999999,83.68893200000002,87.82991125000001,81.6764465,86.907353,82.35738400000002,83.99744575,8.85,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,78.95766674999999,27.611368249999998,69.2151005,85.78823249999999,85.36882324999999,69.2151005,78.95766674999999,8.429407949999998,0.08093866636500001,86.0963825,29.833090749999997,29.797106999999983,0.033489627839999994,0.0,0.0,0.0,2.247017119510696e-05,2.247017119510696e-05,7.244913184243219,7.244913184243219,4.002209968378184,4.002209968378184,13.409984436806782,9.962085552066103,12.59997458561075,3.9627124532329256,1.2223986856658693,1.2223986856658693,0.0,True,False,False
2023-06-28 08:46:40+00:00,0.0,0.03342412098,27.710913749999975,29.926240500000006,29.860453749999976,99.999784,57.988595249999996,0.0,0.0,23.503040499999997,24.30000000000001,33.01134824999997,1.28186505,8.428094549999999,2.112824175,2.12425605,2.127792615,2.137681845,475.13972500000006,84.72450400000002,84.73972975000004,60.741439000000014,86.08000025000001,85.64352224999999,62.99446799999998,60.44175925000002,85.73999600000002,81.81280400000003,89.61731850000001,82.66800649999999,93.24665275000001,82.74797075000004,91.72961275,81.0389715,90.76099475000001,81.83056299999998,87.6243255,30.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,85.73999600000002,27.710913749999975,60.44175925000002,89.61731850000001,81.81280400000003,60.44175925000002,85.73999600000002,8.428094549999999,1.28186505,86.08000025000001,29.926240500000006,29.860453749999976,0.03342412098,0.0,2.605331957606396,2.605331957606396,4.1139012280186735e-05,4.1139012280186735e-05,7.244913184243219,7.244913184243219,74.46292351822026,74.46292351822026,25.30219767311951,21.598689276308022,23.418050861770023,14.020662964995745,74.61362009277427,74.61362009277427,0.0,True,False,True
2023-06-28 08:53:20+00:00,0.0,0.03305601054,27.836970500000007,29.863372000000027,29.922258750000026,100.0,58.12099025,0.0,0.0,23.57211325000003,24.37975,33.41076525,1.2796415700000003,8.43050175,2.11488816,2.1251075850000003,2.12356614,2.137152315,494.020315,84.67821525,84.22660725000003,64.16255375000003,86.30199775,85.59207500000002,66.43787500000002,64.20073074999999,87.29619875000003,83.48418449999997,90.865928,83.2119265,93.6028705,83.15493449999997,91.97016274999999,81.3043975,91.095391,81.99275175000002,87.95020975,30.0,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,87.29619875000003,27.836970500000007,64.20073074999999,90.865928,83.48418449999997,64.20073074999999,87.29619875000003,8.43050175,1.2796415700000003,86.30199775,29.863372000000027,29.922258750000026,0.03305601054,0.0,2.69999919332047,2.69999919332047,0.0,0.0,7.244913184243219,7.244913184243219,70.44937839776313,70.44937839776313,24.877526782972986,21.207001913040152,23.537338141359104,14.413228011623962,70.59195244001658,70.59195244001658,-0.0,True,False,True
2023-06-28 09:00:00+00:00,0.0,0.03293406477,27.93938750000001,29.91946274999998,29.981194249999987,100.0,58.07908375,0.0,0.0,23.681609999999978,24.511250000000018,33.65632599999998,2.25308235,8.4193842,2.114006745,2.12360682,2.1252168900000004,2.1331483949999996,512.3937324999999,84.295545,83.85174649999999,68.48735525000001,86.57071099999996,85.61917,70.98607675,67.86577325000002,87.10248000000001,82.18128274999998,91.912733,82.89109024999999,95.4644485,82.92269875,93.64519324999998,81.32793874999999,92.60357825,81.94520375000002,89.28542099999999,50.225,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,87.10248000000001,27.93938750000001,67.86577325000002,91.912733,82.18128274999998,67.86577325000002,87.10248000000001,8.4193842,2.25308235,86.57071099999996,29.91946274999998,29.981194249999987,0.03293406477,0.0,4.2678111977992925,4.2678111977992925,0.0,0.0,7.244913184243219,7.244913184243219,92.75187273229672,92.75187273229672,30.090018237372522,25.77714033330807,27.127466350488827,17.72534819004819,92.93958211629383,92.93958211629383,-0.0,True,False,True
2023-06-28 09:06:40+00:00,0.0,0.03310009389,28.072047750000024,29.909554000000014,29.71386849999999,84.5333567375,58.1236355,0.0,0.0,23.749504249999973,24.602750000000015,33.62050525000001,3.89366094,8.41863105,2.1139693950000003,2.123236455,2.1267737100000006,2.13241911,520.6625125,83.66821549999997,83.35355900000002,75.60974249999998,86.44374575,85.67504600000001,77.77516750000001,74.360682,86.6014025,81.8202005,92.93990250000002,80.85572100000002,96.03279049999998,80.78213749999998,94.20141275000003,79.16022924999999,93.06709324999997,79.60562125000001,89.86339974999999,90.375,100.0,100.0,19.609481571338794,0.5185185185185185,35.11765374077691,58.42147968433522,0.0,6.754028025602431,24.1771694889775,27.85161723384151,33.43171446058485,5.0,12.718370310465495,6.828666708204481,29.269031242088037,27.265088738335503,0.009219071710551177,25.699482048882377,28.965184713293006,0.0,1.0,38.648461235894096,0.0,5.382666662004259,25.19868700945819,0.0,59.75,295.15817984121816,35.15560633341472,26.473658385100187,33.02950541178385,16.045777850680878,31.714251779626917,0.9871111128065321,1.5,-7.500024686036286,0.0,40.0,27.631602732340493,39.03034888373481,0.0,0.13237036941228086,0.6444444444444445,447.0,24.846216978850187,27.971750188756857,25.399999618530277,6.518518518518518,28.100000381469727,36.87178110193323,69.6,0.0,0.0,37.53985669171369,7.03000020980835,0.0,32.64007568359375,26.454260932074654,0.5185185185185185,37.9282718234592,24.52000001977991,27.024925938359015,36.65969283492477,3.7037037037037037,0.0,0.0,26.10532497829861,9.222222222222221,15.747203699747722,32.26386176215278,15.09570383142542,0.0014020740901982342,20.91684482715748,0.5259259259259259,35.50315856933594,27.68370440447772,34.74074074074074,27.342784966362846,10.948843185327672,0.0,27.27387898763021,9.644444444444444,0.0,649.5225671838831,21.779268043683235,0.04318870261863426,58.919110700819225,0.0,36.0,630.0,574.7407407407408,86.6014025,28.072047750000024,74.360682,92.93990250000002,81.8202005,74.360682,86.6014025,8.41863105,3.89366094,86.44374575,29.909554000000014,29.71386849999999,0.03310009389,0.0,7.663120808063727,7.663120808063727,0.001009327875830555,0.001009327875830555,7.244913184243219,7.244913184243219,105.9740221118113,105.9740221118113,36.32046589551988,32.254641230529245,33.48229997801465,24.76228256942364,106.18849021713699,106.18849021713699,0.0,True,False,True
2023-06-28 09:13:20+00:00,43.256722499999995,0.13217024456999998,83.76147450000002,61.452594250000004,51.96734650000002,67.396391555,58.41372525,7.1139643999999995,0.0,23.730820250000022,24.70350000000002,33.92724375,3.8919672600000004,8.40038355,2.1111559499999997,2.1215954999999997,2.12651949,2.13148974,533.0060775000001,83.12633949999997,83.16184475,64.9899385,86.15637350000003,85.73868399999998,74.20387475000001,63.926440249999985,82.8951285,75.41697899999997,92.07940224999999,78.00621524999997,95.68084875,78.20689199999998,93.74072375000003,76.90948000000003,92.41582025000002,77.56465650000001,89.06996199999998,83.0125,100.0,100.0,16.03275024175644,1.0,39.444557189941406,58.41999816894531,0.0,81.34391730400358,24.051324348449707,32.58261013031006,36.22374077796936,5.0,24.855150084495545,6.119150012731552,32.17724919319153,26.60543272972107,0.009764268663711845,24.416847314834595,26.330750217437743,0.0,1.0,60.033854484558105,0.0,5.489999771118164,24.255642642974852,0.0,59.75,341.2453886413574,38.93858503341675,25.42017523765564,36.04214000701904,15.920000076293944,34.58854215145111,1.9540500438213348,1.5,-7.500020368099213,0.0,59.65,36.22247554779053,46.28255814552307,0.0,0.17610000077635046,1.0,748.2175,24.190105190277098,52.86183469295503,25.352499437332153,7.165,28.24175006389618,70.87348378181457,69.6,0.0,0.0,52.22765011787415,7.03000020980835,0.0,35.52743339538574,24.76367215156555,1.0,85.88855266571045,20.0,28.075195293426514,102.21861362457275,28.97374681766127,0.0,0.0,24.585792751312255,12.0,29.387388701438905,35.060975074768066,29.361700043678283,0.0006899999997019768,20.478421926498413,1.0,46.06246089935303,38.93950002670288,35.0,30.015733404159548,10.543675651550293,0.0,32.3819083404541,9.3025,0.0,630.519504699707,56.13726236832515,413.4106272125244,58.040000915527344,0.0,28.955,630.0,572.125,82.8951285,83.76147450000002,63.926440249999985,92.07940224999999,75.41697899999997,63.926440249999985,82.8951285,8.40038355,3.8919672600000004,86.15637350000003,61.452594250000004,51.96734650000002,0.13217024456999998,43.256722499999995,7.393975498944465,7.393975498944465,12.000947841115764,12.000947841115764,7.390082500776052,7.390082500776052,158.45358522271064,158.45358522271064,42.241129749355586,37.30834419836783,37.328751876246635,27.76170875623493,158.77426041770246,158.77426041770246,250.0,True,True,True
2023-06-28 09:20:00+00:00,43.214424300000005,0.46137200219999996,85.88241349999998,85.16301499999997,76.77740349999999,14.402868925,65.51013525,7.997765175,0.0,24.5373285,24.80000000000001,34.29010525000001,4.085105070000001,8.408249099999999,2.11087143,2.1230014349999995,2.1273523800000005,2.12990634,552.19921,82.77708849999999,83.06330149999997,71.74597549999999,85.85165975000001,85.25386524999999,80.73839275,70.977712,84.29970374999999,79.06545575000001,91.57645250000002,77.62453275000001,94.49682674999997,77.45137950000003,92.31075800000002,75.7733455,90.76885575,76.19991475,87.78811074999999,93.35,100.0,100.0,16.03290022134781,1.0,63.51430606842041,58.41999816894531,0.0,85.77200043184361,24.685872631072996,46.60850687026978,46.22591423034668,5.0,26.939199995994567,6.1325999915599825,38.71116638183594,34.29072624206543,0.009765625,27.404767112731932,26.752249999046327,1.0142750066518784,1.0,141.53142642974854,0.0,5.489999771118164,25.820493202209473,0.16357500072568654,59.00474950790405,563.7375218200683,57.01454319000244,34.759440126419065,48.943373680114746,15.920000076293944,41.53906573295593,2.0155999851226807,1.5,-7.500020061731338,8.106700024604798,85.0,55.13968460083008,76.82508241653443,0.0,0.2953000003844499,1.0,938.16,25.21256483078003,76.50687213897703,25.579250421524048,8.0,28.44849980354309,185.6510475730896,69.6,0.0,0.0,114.62326839447022,6.914225069284439,0.0,42.031219482421875,31.1195383644104,1.0,229.44989204406738,20.0,40.1829425907135,281.5670585632324,86.11788400892448,0.0,9.295900011062622,29.154224519729613,12.0,31.75969707965851,43.48140048980713,31.766199941635133,0.0006924249985814095,19.61723303794861,1.0,93.8908224105835,59.310750007629395,35.0,43.20920144081116,10.738348767757415,9.672724013328553,47.75549777030945,9.0,0.0,629.9913534545899,74.98336571368259,1290.0844894409179,58.040000915527344,0.0,28.0,630.0,580.0,84.29970374999999,85.88241349999998,70.977712,91.57645250000002,79.06545575000001,70.977712,84.29970374999999,8.408249099999999,4.085105070000001,85.85165975000001,85.16301499999997,76.77740349999999,0.46137200219999996,43.214424300000005,7.912365646623871,7.912365646623871,39.934884291586755,39.934884291586755,7.996062426108718,7.996062426108718,119.08642917828477,119.08642917828477,40.31816042846363,35.71212765191991,36.113158486731926,27.940947594585936,119.3274339106419,119.3274339106419,250.0,True,True,True
2023-06-28 09:26:40+00:00,43.2005832,0.3952115334,85.75629125,85.02125799999999,79.18671975000001,17.66367375,34.032402499999996,8.00484095,2.8121178500000004,28.126622750000024,24.87025,34.37101050000001,3.80540769,8.41768815,2.1147771000000004,2.125890885,2.13079839,2.13507897,573.938645,82.64613100000003,76.38296450000001,75.15491450000002,85.64262074999999,82.08898999999997,82.03462825000003,74.76838950000001,85.32904524999998,81.24909624999998,91.18521800000002,80.037151,95.71646275,79.93579625000001,93.58498800000001,78.30786725000002,91.83788775,78.76337775000002,88.24245624999998,83.45,100.0,100.0,19.862700090408325,1.0,104.22154426574707,58.41999816894531,0.0,85.60854447537706,27.90802290916443,56.51052503585815,70.62174793243408,5.0,26.179300003051758,6.879724979400635,46.25428318977356,44.480722179412844,0.009773763017728926,36.76012738227844,30.963249950408937,3.334924995303154,1.0,206.38703155517578,0.0,5.489999771118164,34.3728661441803,1.4135000017285346,57.66999816894531,584.8084631347656,91.82812868118286,44.893156929016115,78.9433536529541,15.920000076293944,54.13672183036804,2.0074499928951264,1.5,-7.500019594430923,38.34502517700195,85.0,64.23068559646606,121.72091384887695,0.0,0.2783500014618039,1.0,929.4875,31.581705579757692,78.88172697067262,28.440500173568726,8.0,28.67500044822693,246.84072425842285,69.6,0.0,0.0,173.55621227264405,6.699999809265137,0.0,49.5622615814209,41.585575866699216,1.0,290.42408752441406,24.70797489643097,50.333767318725585,339.4270133972168,82.96146377563687,0.0,44.64847495079041,38.98853446006775,12.0,30.860193185806274,61.61846351623535,30.882700052261352,0.0013734749992191794,19.27899956703186,1.0,146.4274663925171,67.41775007247925,35.0,53.29531980514526,12.328866965770722,44.714161748886106,57.57512285232544,11.4881698513031,0.0,629.8036213684082,74.38598591132659,929.9748983764648,58.040000915527344,0.0,28.0,630.0,580.0,85.32904524999998,85.75629125,74.76838950000001,91.18521800000002,81.24909624999998,74.76838950000001,85.32904524999998,8.41768815,3.80540769,85.64262074999999,85.02125799999999,79.18671975000001,0.3952115334,43.2005832,7.935912653834886,7.935912653834886,39.04264565127427,39.04264565127427,10.506370978189556,10.506370978189556,94.68354922153483,94.68354922153483,37.53672568010242,32.84828477774159,32.63665246865694,22.911042716913276,94.87516789375645,94.87516789375645,250.0,True,True,True
2023-06-28 09:33:20+00:00,43.169614200000005,0.48507778053,84.87136974999999,84.6022845,79.71098725000002,13.66395564,13.664311925,7.999043025,1.7854565071925002,29.080366249999997,24.77449999999999,34.57209799999998,3.8959341000000003,8.422638,2.11544559,2.128303185,2.1326967150000002,2.13588609,587.0870575,82.451638,75.90238749999997,76.50858399999998,84.35096049999999,82.59994675000002,82.45364000000001,76.1812195,87.751237,83.18253300000003,94.16545574999998,82.63918975000001,98.64785575000002,82.56763775000002,96.40033725,80.97634749999997,94.76328925000001,81.45674874999997,91.08637299999998,86.775,100.0,100.0,30.133600101470947,1.0,127.07177352905273,58.41999816894531,0.0,86.57700990620124,29.032661361694338,60.65737113952637,86.67947326660156,5.0,25.00484993457794,9.15660000681877,54.47526931762695,49.86013446807861,0.010034179585054516,41.04973211288452,34.59600011825562,3.0115500324964524,1.0,234.16509819030762,0.0,5.214374901056289,38.088180179595945,0.82552499756217,57.26402412414551,588.2858428955078,112.59050077438354,49.21683292388916,97.65462112426758,15.920000076293944,64.21484592437744,1.9692749935388565,1.5,-7.500023585557938,30.38689997792244,85.0,67.1796509361267,145.41885154724122,0.0,0.259250000398606,1.0,891.7375,34.406647500991824,79.38888961791992,29.176249923706056,8.0,28.916999683380126,272.8893347930908,69.6,0.0,0.0,200.59223739624022,6.389174931049347,0.0,57.77132320404053,46.2638526725769,1.0,314.0298671722412,36.71767503738403,54.623914604187014,358.5805130004883,87.11580715309505,0.0,34.2649499130249,43.62915933609009,12.0,29.511660585403444,74.63390350341797,29.371374979019166,0.003798724994957447,18.212127208709717,1.0,172.59770965576172,69.85574884414673,35.0,57.28284156799317,16.389418799877166,34.18214698791504,61.07056573867798,15.860217974185943,0.0,629.6400524902343,72.3980304700478,789.1965785217285,57.584625215530394,0.0,29.39,630.0,580.0,87.751237,84.87136974999999,76.1812195,94.16545574999998,83.18253300000003,76.1812195,87.751237,8.422638,3.8959341000000003,84.35096049999999,84.6022845,79.71098725000002,0.48507778053,43.169614200000005,8.011430634609322,8.011430634609322,45.50789494745935,45.50789494745935,9.320518722955732,9.320518722955732,104.72029492201608,104.72029492201608,38.33732403853698,33.32769128632264,33.286017182146104,23.283712114411145,104.93222575934311,104.93222575934311,250.0,True,True,True
