time,qmed_s,qts_dis_original,Tts_h_out,Tmed_s_in,Tts_c_in,ZT-AQU-TCV102,wmed_f,qmed_f,qmed_d,Tmed_c_out,Tmed_c_in,Tamb,qts_src_original,qsf,qsf_l2,qsf_l3,qsf_l4,qsf_l5,I,Tts_c_t,Tts_c_m,Tts_c_b,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_b_out,Tts_h_in,Tsf_in,Tsf_out,Tsf_in_l2,Tsf_out_l2,Tsf_in_l3,Tsf_out_l3,Tsf_in_l4,Tsf_out_l4,Tsf_in_l5,Tsf_out_l5,UK-SF-P001-fq,UK-SF-P002a-fq,UK-SF-P002b-fq,vfd_sw_voltage,vfd_brine_active,PT-DES-008,vfd_sw_voltage_peak,vfd_prod_freq_EEPROM,SC-AQU-P102,TT-DES-014,TT-DES-003,PT-DES-011,vfd_brine_freq_EEPROM,vfd_brine_voltage,vfd_sw_current,Pmed_c,TT-DES-007,FT-AQU-102,TT-DES-011,TE-DES-017,vfd_prod_current,vfd_sw_active,PT-DES-004,vfd_sw_PID_Ti,vfd_brine_current_peak,TT-DES-012,Jmed_d,vfd_prod_voltage_peak,LT-DES-001,PT-DES-009,TT-DES-008,PT-DES-010,vfd_sw_current_peak,PT-DES-013,vfd_brine_current,Jmed_s_f,FT-DES-002,vfd_prod_voltage,SP-MED-02,TT-DES-002,PT-DES-007,vfd_sw_PID_upper_limit,Jmed_b,vfd_sw_PID_active,PK-MED-E02-pa,TT-DES-013,Tmed_s_out,TE-DES-016,SP-MED-05,TE-DES-020,PT-DES-003,CT-DES-002,vfd_sw_PID_lower_limit,vfd_sw_PID_Td,PT-DES-005,vfd_prod_current_peak,vfd_sw_freq_EEPROM,Pmed_14,TT-DES-009,NY-AQU-SW3P1-auto,PT-DES-002,vfd_sw_out_freq,TT-DES-006,PT-DES-001,ZC-AQU-TCV102,vfd_sw_PID_Kp_inv,vfd_prod_out_freq,TT-DES-010,SP-MED-01,vfd_brine_input_freq,PT-DES-012,vfd_brine_out_freq,Jmed_c,HT-DES-030,vfd_prod_active,PT-DES-006,TE-DES-001,vfd_sw_input_freq,TT-DES-005,qmed_c,vfd_prod_input_freq,TT-DES-004,vfd_sw_PID_input_SP,CT-DES-003,LT-DES-002,ZC-AQU-SW3P1,FT-DES-006,vfd_brine_voltage_peak,PT-AQU-101,SP-MED-06,SP-MED-03,SP-MED-04,Tts_src_in,Tts_dis,Tts_dis_in,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s_original,T3wv_src,T3wv_dis_in,T3wv_dis_out,q3wv_src_orginal,q3wv_dis,qhx_s,qts_src,qts_dis,q3wv_src,Jmed,Jtotal,Pth_sf,Pth_hx_p,Psf_l2,Psf_l3,Psf_l4,Psf_l5,Pth_ts_src,Pth_hx_s,Pth_ts_dis,sf_active,med_active,ts_active
2023-06-28 14:00:00+00:00,0.0,0.03325973535000001,76.82350574999998,51.71138174999999,62.85644350000001,99.99120615942029,1.018805518,0.0,0.0,30.602214749999973,27.9,36.65592200000003,4.11332571,8.928,2.029484085,2.09022078,2.111185785,2.1090089699999996,690.5865200000001,77.97346199999998,78.47470599999997,78.42055025000002,91.37865675,88.69106,78.58981849999998,77.70515275000002,93.7050405,87.36884075,102.66587750000002,80.96413174999998,108.22592750000001,80.92695475,104.635245,79.688583,101.93288999999999,80.15158050000002,97.67972599999996,100.0,100.0,100.0,0.0,1.0,221.0796947479248,58.67924955368042,0.0,0.0,28.974754695892333,45.697156791687014,219.42296798706056,5.0,3.7724499440193178,0.0,218.15631881713867,43.81087043762207,0.012017144309356744,40.76182611465454,39.80474932670593,0.0,0.0,240.31574249267578,0.0,5.043599967956543,39.33933586120605,0.0,58.64624948501587,569.8784790039062,220.89822944641114,43.238173179626465,218.5151309967041,15.920000076293944,218.4451047515869,0.2760500001907349,0.14467500000000003,-7.500021727085113,0.0,40.0,46.049262828826905,232.92969009399414,0.0,0.12015000022947789,0.0,9.42,37.132812910079956,49.201099529266344,28.111250009536743,6.0,34.19850072860718,238.05296146392823,69.6,0.0,0.0,236.43620780944823,6.659999847412109,0.0,220.93603706359863,42.54275424957275,0.0,240.14068794250488,0.0,44.454861087799074,253.88659954071045,0.0,0.0,0.0,41.70330541610718,9.0,4.299459500312805,217.92193794250488,4.299450001716614,0.0,21.371222734451294,0.0325,235.72531700134277,46.47649984359741,0.0,45.176651287078855,0.0,0.0,45.93681343078613,9.0,0.0,569.3793408203124,0.0,0.0,58.627874517440794,0.0,32.0,300.0,577.4,93.7050405,76.82350574999998,77.70515275000002,102.66587750000002,87.36884075,77.70515275000002,93.7050405,8.928,4.11332571,91.37865675,51.71138174999999,62.85644350000001,0.03325973535000001,0.0,8.589931370796355,8.589931370796355,0.0,0.0,0.2648250002294779,0.2648250002294779,155.2720882531141,155.2720882531141,62.63324342609108,56.099267262640296,53.1630789974405,41.848431862676335,155.58632479820315,155.58632479820315,0.0,True,False,True
2023-06-28 14:06:40+00:00,0.0,0.03335799708,75.29332775,50.91676899999999,62.607249749999994,99.99120615942029,1.00633231175,0.0,0.0,31.682946749999985,27.9,36.77902325000002,4.116422175,8.928,2.0277783150000004,2.0888443049999994,2.109874545,2.1094266150000003,675.8863575,77.99519924999998,78.47727125,78.62073425,91.67003675000001,89.04710775000001,78.614623,77.91196675000003,93.15242799999999,87.18678675000001,101.855615,80.73500724999997,107.20547499999998,80.69538825000001,103.67497250000002,79.44728075,101.066395,79.90293075,96.93952150000001,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,93.15242799999999,75.29332775,77.91196675000003,101.855615,87.18678675000001,77.91196675000003,93.15242799999999,8.928,4.116422175,91.67003675000001,50.91676899999999,62.607249749999994,0.03335799708,0.0,8.644452513289881,8.644452513289881,0.0,0.0,0.01750537634408602,0.01750537634408602,148.84092761591526,148.84092761591526,60.76407377763001,54.33917366970572,51.636800103338565,40.68290013240553,149.1421489067994,149.1421489067994,0.0,True,False,True
2023-06-28 14:13:20+00:00,0.0,0.03352320765,73.82114725000002,50.56119174999998,62.32015024999998,99.99120615942029,1.193622099675,0.0,0.0,32.48242449999998,27.9,36.441839500000015,4.114743195,8.928,2.0283871949999996,2.0896984499999998,2.1112517250000002,2.1059364749999996,667.4025225,78.01390525,78.49259699999999,78.749436,91.81777999999997,89.59340824999998,78.64039075,78.031272,92.58614949999998,86.88873124999998,100.91079000000002,80.441262,106.20785999999998,80.39218599999998,102.761255,79.13706324999998,100.160395,79.58817699999997,96.14336325,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,92.58614949999998,73.82114725000002,78.031272,100.91079000000002,86.88873124999998,78.031272,92.58614949999998,8.928,4.114743195,91.81777999999997,50.56119174999998,62.32015024999998,0.03352320765,0.0,8.65400096460062,8.65400096460062,0.0,0.0,0.01750537634408602,0.01750537634408602,142.30241085729114,142.30241085729114,59.16607155064893,52.9171348976049,50.2465622036898,39.467910076775475,142.59039962880004,142.59039962880004,0.0,True,False,True
2023-06-28 14:20:00+00:00,0.0,0.03318331527,72.44088175000002,50.444352500000036,62.01209299999999,99.99120615942029,1.42945108075,0.0,0.0,33.12452424999998,27.9,36.30444325000002,4.1093427600000005,8.928,2.029917735,2.08885455,2.1091332749999996,2.10736371,655.246745,78.02289100000002,78.51414699999998,78.79096950000002,91.89489425,90.59146725,78.66559474999997,78.08203724999998,92.16574025,86.6332605,100.14506475000002,81.20538375000001,105.36283500000002,81.15389375000001,102.02889249999998,79.8770695,99.44886274999999,80.32057524999999,95.48183925000001,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,92.16574025,72.44088175000002,78.08203724999998,100.14506475000002,86.6332605,78.08203724999998,92.16574025,8.928,4.1093427600000005,91.89489425,50.444352500000036,62.01209299999999,0.03318331527,0.0,8.621298916602136,8.621298916602136,0.0,0.0,0.01750537634408602,0.01750537634408602,137.17542840120151,137.17542840120151,55.51295452282421,49.36276190011555,46.73039318375096,36.16926632443327,137.45304128821076,137.45304128821076,0.0,True,False,True
2023-06-28 14:26:40+00:00,0.0,0.03322368684,71.34950624999999,50.39987174999999,61.71289174999998,99.99120615942029,1.56654245,0.0,0.0,33.70333475000001,27.9,36.166556249999985,4.10591316,8.928,2.027605815,2.08703544,2.108458425,2.10650058,634.1997299999999,78.02895524999997,78.53293974999997,78.80949350000003,91.91174649999999,91.6044915,78.69336900000002,78.11590524999997,91.9304995,86.50485149999997,99.73949825,81.21853799999997,104.66874999999999,81.18229025,101.52235250000001,79.92429950000002,99.08655175000001,80.38145700000001,95.14140499999996,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,91.9304995,71.34950624999999,78.11590524999997,99.73949825,86.50485149999997,78.11590524999997,91.9304995,8.928,4.10591316,91.91174649999999,50.39987174999999,61.71289174999998,0.03322368684,0.0,8.60501142027497,8.60501142027497,0.0,0.0,0.01750537634408602,0.01750537634408602,134.300103941051,134.300103941051,53.82637015993719,48.055919778273434,45.73791753630649,35.19745017473779,134.5718978039553,134.5718978039553,0.0,True,False,True
2023-06-28 14:33:20+00:00,0.0,0.03309370875,70.32336650000002,50.371442,61.41026625000001,99.99120615942029,1.6915024,0.0,0.0,34.158488250000005,27.9,36.158285999999976,4.07982027,8.928,2.023449075,2.0849451749999997,2.105380575,2.106309675,618.1710899999999,78.04266050000001,78.54928224999998,78.807188,91.87878849999998,91.69843249999997,78.73730825000001,78.14037975000002,91.33712350000002,86.16396674999999,98.71045375,80.81881225000001,103.49198999999999,80.78631150000001,100.38737025,79.5432705,98.10327775000002,80.01294374999998,94.25197100000003,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,91.33712350000002,70.32336650000002,78.14037975000002,98.71045375,86.16396674999999,78.14037975000002,91.33712350000002,8.928,4.07982027,91.87878849999998,50.371442,61.41026625000001,0.03309370875,0.0,8.535976715397577,8.535976715397577,0.0,0.0,0.01750537634408602,0.01750537634408602,127.26435171545572,127.26435171545572,51.93611548950035,46.26355075914284,44.235765334998106,33.95215431359695,127.52190676379686,127.52190676379686,0.0,True,False,True
2023-06-28 14:40:00+00:00,0.0,0.032739400800000006,69.32558074999997,50.364779999999996,61.11372799999998,99.99120615942029,1.8668902,0.0,0.0,34.573714249999966,27.9,36.308224499999994,4.060347795,8.928,2.021510025,2.0816356799999998,2.1037959899999996,2.1032808,600.32874,78.05273775,78.55325149999999,78.82443949999998,91.78785275000001,91.64950425,78.77561049999997,78.1468855,90.70451574999998,85.78424525000003,97.65825899999999,80.62754899999999,102.26335499999999,80.59651324999999,99.2688425,79.34799974999999,97.05539925,79.814685,93.33031675000001,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,90.70451574999998,69.32558074999997,78.1468855,97.65825899999999,85.78424525000003,78.1468855,90.70451574999998,8.928,4.060347795,91.78785275000001,50.364779999999996,61.11372799999998,0.032739400800000006,0.0,8.486053039082512,8.486053039082512,0.0,0.0,0.01750537634408602,0.01750537634408602,120.39271191488743,120.39271191488743,49.51237629888627,44.001553754202774,42.17190319245928,32.18091587614779,120.63636027610711,120.63636027610711,0.0,True,False,True
2023-06-28 14:46:40+00:00,0.0,0.03266112447,68.41862075,50.35155924999998,60.8309175,99.99120615942029,1.99463985,0.0,0.0,34.94368674999998,27.9,36.03543824999997,4.061122139999999,8.928,2.0192810249999997,2.0806245600000004,2.1047469899999998,2.100927525,579.2577575,78.07832425000004,78.58489774999998,78.82682449999999,91.66248999999999,91.55736575000003,78.92728750000003,78.16152149999999,89.94027799999998,85.32956300000001,96.48399675000002,82.67902475,100.86038500000001,82.515129,97.97709075,81.09573475000002,95.89270025000002,81.44588099999999,92.21722949999997,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,89.94027799999998,68.41862075,78.16152149999999,96.48399675000002,85.32956300000001,78.16152149999999,89.94027799999998,8.928,4.061122139999999,91.66248999999999,50.35155924999998,60.8309175,0.03266112447,0.0,8.503962354824624,8.503962354824624,0.0,0.0,0.01750537634408602,0.01750537634408602,113.16380372987967,113.16380372987967,41.56118566743414,36.4185883341776,35.25635014377312,25.618042435768846,113.39282237137076,113.39282237137076,0.0,True,False,True
2023-06-28 14:53:20+00:00,0.0,0.03254103117,67.55971,50.292238499999996,60.55061749999999,99.99120615942029,2.0710844,0.0,0.0,35.234710500000006,27.9,35.90235124999998,4.062022995,8.928,2.018570475,2.0815646850000005,2.10252546,2.104517055,565.059585,78.7112555,78.59131724999997,78.8239625,91.53295624999998,91.41956549999998,84.72721074999998,78.17803200000003,89.74363199999999,85.26364825000002,96.319257,84.64912625,100.96065049999999,84.61287625,98.43310774999998,83.34880750000002,96.52748174999999,83.80575974999999,92.68431650000002,100.0,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,89.74363199999999,67.55971,78.17803200000003,96.319257,85.26364825000002,78.17803200000003,89.74363199999999,8.928,4.062022995,91.53295624999998,50.292238499999996,60.55061749999999,0.03254103117,0.0,8.588057802624123,8.588057802624123,0.0,0.0,0.01750537634408602,0.01750537634408602,112.2147356881793,112.2147356881793,37.273764341168,32.56642014046053,31.367346330774147,21.152398361217408,112.44183362475916,112.44183362475916,0.0,True,False,True
2023-06-28 15:00:00+00:00,0.0,0.03263702265,66.70202699999999,50.18579525000001,60.29082299999999,99.99120615942029,2.269064325,0.0,0.0,35.53179075000003,27.9,36.177643750000016,4.060797285,8.928,2.018536095,2.082342765,2.103989055,2.099760195,550.82238,81.02086175,78.60437150000001,78.83000449999997,91.4253895,91.30361675,88.219068,78.18299575000003,90.49550099999999,85.66515600000002,97.35628400000002,85.36906199999999,101.43621250000001,85.31982449999998,98.96052299999997,84.02967075000004,97.20943075000002,84.46399474999998,93.53090524999999,99.5625,100.0,100.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,90.49550099999999,66.70202699999999,78.18299575000003,97.35628400000002,85.66515600000002,78.18299575000003,90.49550099999999,8.928,4.060797285,91.4253895,50.18579525000001,60.29082299999999,0.03263702265,0.0,8.529537271036371,8.529537271036371,0.0,0.0,0.01750537634408602,0.01750537634408602,118.6475197372593,118.6475197372593,36.71471605600968,32.155378089024275,31.39176760085317,21.552309730217623,118.8876362134726,118.8876362134726,0.0,True,False,True
2023-06-28 15:06:40+00:00,0.0,0.03267224658,65.99025274999997,50.150908749999985,60.030107499999986,99.99120615942029,2.8465610750000003,0.0,0.0,35.819016250000004,27.9,36.05559099999999,3.23044731,8.4489897,1.9451290350000001,2.01175575,2.03246715,2.001963735,534.523385,83.20101275000002,78.60019775,78.84709700000002,91.40408000000002,91.25831,88.70649750000001,78.19339200000002,91.30874725000001,86.43024100000002,97.2151265,85.6888305,101.15648249999998,85.62149725,98.67218975000003,84.31548175,97.060406,84.74682374999998,93.468482,75.0,90.05,90.05,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,91.30874725000001,65.99025274999997,78.19339200000002,97.2151265,86.43024100000002,78.19339200000002,91.30874725000001,8.4489897,3.23044731,91.40408000000002,50.150908749999985,60.030107499999986,0.03267224658,0.0,6.961747844670631,6.961747844670631,0.0,0.0,0.01750537634408602,0.01750537634408602,103.15377160612088,103.15377160612088,34.05944771564055,29.72169687468905,29.32416036594588,19.766057921816067,103.36253214490856,103.36253214490856,0.0,True,False,True
2023-06-28 15:13:20+00:00,0.0,0.03269531925,65.24421174999998,50.12574374999997,59.775938499999995,99.99120615942029,3.2071382749999997,0.0,0.0,36.01612849999998,27.9,36.06723249999999,3.2321005800000004,8.4448461,1.94170044,2.006949225,2.030421735,2.000679495,522.4192725,84.67475999999999,78.60638399999999,78.84646099999998,91.41686900000002,91.23898724999998,89.02674174999999,78.18731125,91.13935800000002,86.3088725,96.81007399999999,85.799577,100.50797,85.76865275,98.14494000000002,84.50636099999997,96.55050225000002,84.96723099999997,93.13913049999996,75.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,91.13935800000002,65.24421174999998,78.18731125,96.81007399999999,86.3088725,78.18731125,91.13935800000002,8.4448461,3.2321005800000004,91.41686900000002,50.12574374999997,59.775938499999995,0.03269531925,0.0,6.860730442283411,6.860730442283411,0.0,0.0,0.01750537634408602,0.01750537634408602,100.39117182259048,100.39117182259048,32.33048702205695,28.118461729087375,27.68387542136375,18.508248859489054,100.59434146721806,100.59434146721806,0.0,True,False,True
2023-06-28 15:20:00+00:00,0.0,0.03294806913,64.63367725,50.12801724999997,59.53389525,99.99120615942029,3.457864475,0.0,0.0,36.16790149999997,27.9,36.027259249999986,3.2281630349999997,8.441019749999999,1.9372726500000002,2.00669457,2.028890025,1.999575495,505.22301749999997,85.66678925000002,78.60463725,78.8519465,91.38432725000001,91.22731250000004,89.49032499999998,78.18903575000002,90.71176025,86.04028425000001,96.1718515,85.60220125000001,99.48777475000003,85.56401225000002,97.18974700000001,84.29148974999998,95.68743024999998,84.75307150000003,92.50808274999997,75.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,90.71176025,64.63367725,78.18903575000002,96.1718515,86.04028425000001,78.18903575000002,90.71176025,8.441019749999999,3.2281630349999997,91.38432725000001,50.12801724999997,59.53389525,0.03294806913,0.0,6.843066335680121,6.843066335680121,0.0,0.0,0.01750537634408602,0.01750537634408602,96.81359345144988,96.81359345144988,30.452248224648486,26.40988303555279,26.174203360015078,17.554361203988126,97.00952286456014,97.00952286456014,0.0,True,False,True
2023-06-28 15:26:40+00:00,0.0,0.03281314455,64.01874600000002,50.11408775000001,59.29085199999997,99.99120615942029,3.4638603999999997,0.0,0.0,36.26597025000001,27.9,35.948808499999984,3.22741065,8.43984315,1.9364450850000001,2.006991705,2.028196305,1.9980721649999995,490.944905,86.60081424999998,78.61629149999999,78.86236100000002,91.31389174999998,91.17835000000002,90.57644275000001,78.18897774999999,89.81591724999998,85.50009599999998,94.91022525,85.10990924999999,98.05158,85.09480474999998,95.86724974999998,83.84760875,94.55172699999997,84.32009499999998,91.45079599999997,75.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,89.81591724999998,64.01874600000002,78.18897774999999,94.91022525,85.50009599999998,78.18897774999999,89.81591724999998,8.43984315,3.22741065,91.31389174999998,50.11408775000001,59.29085199999997,0.03281314455,0.0,6.84451342746788,6.84451342746788,0.0,0.0,0.01750537634408602,0.01750537634408602,89.90725878143581,89.90725878143581,28.370064588044443,24.475110164992586,24.576819374300722,16.129027720584585,90.08921129264213,90.08921129264213,0.0,True,False,True
2023-06-28 15:33:20+00:00,0.0,0.03294848529,63.37944325000001,50.06300900000002,59.047136249999994,99.99120615942029,3.614222875,0.0,0.0,36.42317400000002,27.9,35.660353250000014,2.611065980955,8.429209199999999,1.93259811,2.007025095,2.028865455,1.9925933249999999,472.6139375,87.46596075000002,78.63736525000002,78.855683,91.19505575,91.10557399999999,91.05929449999996,78.15702075000002,88.68316950000002,85.94026075,93.56815825000001,84.31644749999998,96.35686099999998,84.46123799999998,94.30724175,83.2706925,93.14241600000003,83.75799649999999,90.15474899999998,58.5,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,88.68316950000002,63.37944325000001,78.15702075000002,93.56815825000001,85.94026075,78.15702075000002,88.68316950000002,8.429209199999999,2.611065980955,91.19505575,50.06300900000002,59.047136249999994,0.03294848529,0.0,6.12068749803765,6.12068749803765,0.0,0.0,0.01750537634408602,0.01750537634408602,72.7874447389835,72.7874447389835,26.341939309416883,22.370597913993763,22.67310621255936,14.429225180419932,72.93475051311177,72.93475051311177,0.0,True,False,True
2023-06-28 15:40:00+00:00,0.0,0.032887925639999996,62.68801324999998,49.932691250000005,58.809348,99.99120615942029,3.6541994,0.0,0.0,36.538771999999994,27.9,35.697002499999996,0.0012452245200000002,8.417072399999999,1.9264396199999998,1.997232135,2.027056905,1.9827104400000002,457.8116225,87.81455375000002,78.65747650000003,78.81633049999999,91.20253374999999,91.04236524999999,90.89428800000002,80.857077,86.05768725000001,90.45110650000004,90.42153574999998,79.51786175000001,91.25683624999999,79.48943374999999,89.67247375,78.35312099999999,88.99488424999998,78.92629475000001,88.41966575000004,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,86.05768725000001,62.68801324999998,80.857077,90.42153574999998,90.45110650000004,80.857077,86.05768725000001,8.417072399999999,0.0012452245200000002,91.20253374999999,49.932691250000005,58.809348,0.032887925639999996,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,25.600612328604655,23.023470420700644,24.419925004489595,21.3080908162053,0.0,0.0,0.0,True,False,False
2023-06-28 15:46:40+00:00,0.0,0.03298268214,62.25736425000002,49.835890749999976,58.5712365,99.99120615942029,3.75375815,0.0,0.0,36.601088000000004,27.9,35.46552150000002,0.0012369780000000001,8.408211450000001,1.930612065,1.99313238,2.01484104,1.9857189599999996,437.9303575,87.8260095,78.65499024999997,78.78324950000001,91.1983525,91.02317375000001,90.8900645,81.88527275000001,85.70254325000002,83.96552224999999,83.79075699999999,76.14021924999997,82.85834625000001,76.24417425000001,82.16124300000001,75.19716449999999,81.96663624999997,75.8031995,85.15521999999999,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,85.70254325000002,62.25736425000002,81.88527275000001,83.79075699999999,83.96552224999999,81.88527275000001,85.70254325000002,8.408211450000001,0.0012369780000000001,91.1983525,49.835890749999976,58.5712365,0.03298268214,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,14.682770742726158,13.35080806263536,15.44046448887895,21.02267735452363,0.0,0.0,0.0,True,False,False
2023-06-28 15:53:20+00:00,0.0,0.032947663679999996,61.73233449999998,49.861744750000014,58.34296374999997,99.99120615942029,3.798867975,0.0,0.0,36.58843949999999,27.9,35.59895325000002,0.0012369780000000001,8.3964855,1.92970932,1.9930951650000002,2.01135996,1.979306055,417.1005325,87.80653074999998,78.64678475,78.71767399999999,91.19035674999998,91.00878675000001,90.8200225,79.11397850000003,83.27656375000004,79.26919750000002,79.10843475000001,71.89217500000001,78.73415949999998,71.94938200000001,78.21319649999998,70.86809900000003,77.94345299999998,71.448329,79.31190700000002,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,83.27656375000004,61.73233449999998,79.11397850000003,79.10843475000001,79.26919750000002,79.11397850000003,83.27656375000004,8.3964855,0.0012369780000000001,91.19035674999998,49.861744750000014,58.34296374999997,0.032947663679999996,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,14.946474747152088,14.132913983566697,16.110268049726304,17.61967707236259,0.0,0.0,0.0,True,False,False
2023-06-28 16:00:00+00:00,0.0,0.03299545422,61.274318249999965,49.83337775000001,58.11555900000002,99.99120615942029,3.83932555,0.0,0.0,36.62441875000002,27.9,35.220916750000015,0.0012369780000000001,8.39284605,1.929537975,1.99226568,2.00907261,1.9779408450000002,397.3591975,87.79009274999999,78.638778,78.68377874999999,91.17933325000001,90.99189575000003,90.74906375,76.627429,80.2019335,77.41204575,77.30976800000002,69.20725125000001,76.79091575000001,69.2005375,77.32319024999998,68.02601449999997,76.67189250000001,68.53160874999998,78.05922249999998,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,80.2019335,61.274318249999965,76.627429,77.30976800000002,77.41204575,76.627429,80.2019335,8.39284605,0.0012369780000000001,91.17933325000001,49.83337775000001,58.11555900000002,0.03299545422,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,16.56522099971375,18.319344642012183,19.663894171517303,21.333505969025833,0.0,0.0,0.0,True,False,False
2023-06-28 16:06:40+00:00,0.0,0.03297032316,60.831162000000006,49.79573025000002,57.88462774999999,99.99120615942029,3.9532001500000002,0.0,0.0,36.67742199999998,27.9,35.05232275000003,0.0012369780000000001,8.3818719,1.9276327949999998,1.9891712549999998,2.0062203,1.97259306,378.97366750000003,87.77797675,78.6399495,78.64904775000002,91.17046425000001,90.983836,90.6580065,74.48358825000003,77.88401149999999,74.38180725000001,74.23859499999998,67.50557249999997,73.25644750000004,67.55089525,74.07358625,66.45384024999998,73.53936599999997,67.01880175000002,74.62339424999999,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,77.88401149999999,60.831162000000006,74.48358825000003,74.23859499999998,74.38180725000001,74.48358825000003,77.88401149999999,8.3818719,0.0012369780000000001,91.17046425000001,49.79573025000002,57.88462774999999,0.03297032316,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,12.549401861772319,14.688037484556643,16.092202668365616,16.981585656452996,0.0,0.0,0.0,True,False,False
2023-06-28 16:13:20+00:00,0.0,0.032936951969999996,60.33587849999998,49.714247,57.65749575000001,99.99120615942029,4.01722055,0.0,0.0,36.70613724999998,27.9,34.87447175,0.0012369780000000001,8.3787489,1.925658465,1.987837665,2.001822765,1.9688912399999998,354.211675,87.76292675000002,78.63757575,78.6084765,91.16435525000003,90.96785425000002,90.58242024999998,72.14533349999999,75.74209424999998,72.03240125000002,71.89268900000002,65.2310645,71.05252875000002,65.25252124999997,71.60752824999997,64.10948050000002,71.12118900000002,64.64506125000003,72.23254350000002,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,75.74209424999998,60.33587849999998,72.14533349999999,71.89268900000002,72.03240125000002,72.14533349999999,75.74209424999998,8.3787489,0.0012369780000000001,91.16435525000003,49.714247,57.65749575000001,0.032936951969999996,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,12.69042860651007,14.300846358847553,15.889647721243918,16.91158088708003,0.0,0.0,0.0,True,False,False
2023-06-28 16:20:00+00:00,0.0,0.03299627826,59.91861799999998,49.59696500000001,57.42912799999999,99.99120615942029,4.044103150000001,0.0,0.0,36.689107999999976,27.9,34.82909799999999,0.0012369780000000001,8.3820417,1.9246919849999997,1.9874389500000003,2.000671815,1.9681080450000004,337.45847000000003,87.7342635,78.63228475,78.54293425000003,91.15396375,90.95479775000001,90.489192,69.760043,73.67902900000001,69.28480400000001,69.14557675000003,63.16695800000002,68.541022,63.201498249999986,68.96681849999999,62.08228350000002,68.53472899999997,62.63374325000001,69.55775699999998,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,73.67902900000001,59.91861799999998,69.760043,69.14557675000003,69.28480400000001,69.760043,73.67902900000001,8.3820417,0.0012369780000000001,91.15396375,49.59696500000001,57.42912799999999,0.03299627826,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,11.70924422242554,12.971255849101322,14.613861640849414,15.42665086043846,0.0,0.0,0.0,True,False,False
2023-06-28 16:26:40+00:00,0.0,0.0327295161,59.438245499999994,49.54087249999998,57.20319525000002,99.99120615942029,4.108527125,0.0,0.0,36.65603799999997,27.9,34.77242174999998,0.0012369780000000001,8.372982599999998,1.9233165749999999,1.984942785,1.9979971049999998,1.9643283299999998,318.5292,87.7112525,78.62760474999999,78.48650375,91.143189,90.93526474999999,90.3860305,67.52432149999999,71.55073149999998,67.04440475000001,66.8976285,61.29777575000003,66.32889599999999,61.33108249999998,66.60851674999998,60.202674,66.22557325000002,60.7499095,67.24122950000003,0.0,90.0,90.0,0.0,1.0,282.71591432632937,58.738547519970965,0.0,0.0,29.170322602795018,45.69775583410776,282.43448532268565,5.0,0.0,0.0,281.3987836940314,43.92679895380492,0.012163278857065743,40.64320242276756,40.164516079810355,0.0,0.0,294.118167508033,0.0,4.949999809265137,38.95936100457304,0.0,58.714300258185276,569.8784790039062,282.8703782276441,43.34498514154906,281.156736804593,15.920000076293944,281.609372538905,0.0,0.01750537634408602,-7.500018870958718,0.0,40.0,46.24122619628906,289.16983967442667,0.0,0.0,0.0,9.0,36.37129389855169,49.57343952630157,28.76774195189117,6.0,34.20000076293945,290.4453325169061,69.6,0.0,0.0,290.18865064395374,6.659999847412109,0.0,284.5576624716482,42.58139157038863,0.0,292.1048564295615,0.0,44.60350898004347,300.33076706752985,0.0,0.0,0.0,41.69785833871493,9.0,0.0,281.1091515325731,0.0,0.0,21.19202511284941,0.0,290.13379004693803,46.85860235973071,0.0,45.28480841523857,0.0,0.0,46.13310803649246,9.0,0.0,600.1635880008821,0.0,0.0,58.799139043336275,0.0,32.0,300.0,580.0,71.55073149999998,59.438245499999994,67.52432149999999,66.8976285,67.04440475000001,67.52432149999999,71.55073149999998,8.372982599999998,0.0012369780000000001,91.143189,49.54087249999998,57.20319525000002,0.0327295161,0.0,0.0,0.0,0.0,0.0,0.01750537634408602,0.01750537634408602,0.0,0.0,10.954189869186683,11.85865997215161,13.622764388523677,14.434837241990074,0.0,0.0,0.0,True,False,False
