time,qmed_s,qts_dis_original,Tts_h_out,Tmed_s_in,Tts_c_in,ZT-AQU-TCV102,wmed_f,qmed_f,qmed_d,Tmed_c_out,Tmed_c_in,Tamb,qts_src_original,qsf,qsf_l2,qsf_l3,qsf_l4,qsf_l5,I,Tts_c_t,Tts_c_m,Tts_c_b,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_b_out,Tts_h_in,Tsf_in,Tsf_out,Tsf_in_l2,Tsf_out_l2,Tsf_in_l3,Tsf_out_l3,Tsf_in_l4,Tsf_out_l4,Tsf_in_l5,Tsf_out_l5,UK-SF-P001-fq,UK-SF-P002a-fq,UK-SF-P002b-fq,vfd_sw_voltage,vfd_brine_active,PT-DES-008,vfd_sw_voltage_peak,vfd_prod_freq_EEPROM,SC-AQU-P102,TT-DES-014,TT-DES-003,PT-DES-011,vfd_brine_freq_EEPROM,vfd_brine_voltage,vfd_sw_current,Pmed_c,TT-DES-007,FT-AQU-102,TT-DES-011,TE-DES-017,vfd_prod_current,vfd_sw_active,PT-DES-004,vfd_sw_PID_Ti,vfd_brine_current_peak,TT-DES-012,Jmed_d,vfd_prod_voltage_peak,LT-DES-001,PT-DES-009,TT-DES-008,PT-DES-010,vfd_sw_current_peak,PT-DES-013,vfd_brine_current,Jmed_s_f,FT-DES-002,vfd_prod_voltage,SP-MED-02,TT-DES-002,PT-DES-007,vfd_sw_PID_upper_limit,Jmed_b,vfd_sw_PID_active,PK-MED-E02-pa,TT-DES-013,Tmed_s_out,TE-DES-016,SP-MED-05,TE-DES-020,PT-DES-003,CT-DES-002,vfd_sw_PID_lower_limit,vfd_sw_PID_Td,PT-DES-005,vfd_prod_current_peak,vfd_sw_freq_EEPROM,Pmed_14,TT-DES-009,NY-AQU-SW3P1-auto,PT-DES-002,vfd_sw_out_freq,TT-DES-006,PT-DES-001,ZC-AQU-TCV102,vfd_sw_PID_Kp_inv,vfd_prod_out_freq,TT-DES-010,SP-MED-01,vfd_brine_input_freq,PT-DES-012,vfd_brine_out_freq,Jmed_c,HT-DES-030,vfd_prod_active,PT-DES-006,TE-DES-001,vfd_sw_input_freq,TT-DES-005,qmed_c,vfd_prod_input_freq,TT-DES-004,vfd_sw_PID_input_SP,CT-DES-003,LT-DES-002,ZC-AQU-SW3P1,FT-DES-006,vfd_brine_voltage_peak,PT-AQU-101,SP-MED-06,SP-MED-03,SP-MED-04,Tts_src_in,Tts_dis,Tts_dis_in,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s_original,T3wv_src,T3wv_dis_in,T3wv_dis_out,q3wv_src_orginal,q3wv_dis,qhx_s,qts_src,qts_dis,q3wv_src,Jmed,Jtotal,Pth_sf,Pth_hx_p,Psf_l2,Psf_l3,Psf_l4,Psf_l5,Pth_ts_src,Pth_hx_s,Pth_ts_dis,sf_active,med_active,ts_active
2023-06-29 07:26:40+00:00,0.0,0.0327089178,32.19950449999999,37.75407000000001,35.87014799999997,100.0,7.16687225,0.0,0.0,25.628546500000027,25.348000000000013,26.69349649999998,0.0,5.4835360500000006,1.3322697000000001,1.3253137499999998,1.31646987,1.53356064,231.205445,85.0627225,77.5975315,70.06462299999998,89.20518600000003,88.95176600000002,79.01295199999998,36.670196499999975,38.88284349999998,44.4042465,43.578517499999975,42.907895499999995,44.501987499999984,42.88127750000001,46.27227149999999,40.85916550000002,45.01012400000002,41.804778999999996,45.92774450000002,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,38.88284349999998,32.19950449999999,36.670196499999975,43.578517499999975,44.4042465,36.670196499999975,38.88284349999998,5.4835360500000006,0.0,89.20518600000003,37.75407000000001,35.87014799999997,0.0327089178,0.0,0.0,0.0,0.001164880634610742,0.001164880634610742,6.92396393365925,6.92396393365925,0.0,0.0,2.40436202718326,5.087917403812249,6.186622869905976,7.158219007634575,0.0,0.0,0.0,True,False,False
2023-06-29 07:33:20+00:00,0.0,0.03286650303,32.192237999999975,37.73562850000002,35.83604700000001,99.99993675,7.3255799999999995,0.0,0.0,25.72517725,25.423000000000002,26.97923474999999,0.0,5.48956653,1.3336102650000001,1.3273966650000002,1.3190190599999998,1.535869035,245.22522250000003,85.04622549999999,77.59000000000003,70.04220399999997,89.19312150000002,88.94136824999998,78.97194050000002,38.42288524999998,41.029533249999986,46.53418499999998,45.88608799999997,45.00553000000002,47.231479750000005,44.9775975,48.53519399999999,42.94202875000002,47.35311925000002,43.854761250000024,47.083939250000014,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,41.029533249999986,32.192237999999975,38.42288524999998,45.88608799999997,46.53418499999998,38.42288524999998,41.029533249999986,5.48956653,0.0,89.19312150000002,37.73562850000002,35.83604700000001,0.03286650303,0.0,0.0,0.0,0.0011810315570288962,0.0011810315570288962,6.92396393365925,6.92396393365925,0.0,0.0,3.360768617006264,5.34628047321946,6.587056166807408,5.614880231512423,0.0,0.0,0.0,True,False,False
2023-06-29 07:40:00+00:00,0.0,0.03283251408,32.17976275000001,37.65654625000002,35.789489249999974,99.99984624999999,7.1686748,0.0,0.0,25.87066199999998,25.548749999999984,27.236537499999997,0.0,5.4979394699999995,1.3370992350000002,1.329261795,1.32161271,1.537236165,263.5376225,85.02982925000003,77.58008325000003,70.00203199999999,89.1756805,88.92668874999998,78.91574075,40.75905325000002,43.58988125000002,49.42154575000001,48.939546250000035,47.75166999999999,51.83128525000001,47.70847149999997,51.55469900000003,45.68631449999998,50.43796199999997,46.613910499999974,48.991592500000024,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,43.58988125000002,32.17976275000001,40.75905325000002,48.939546250000035,49.42154575000001,40.75905325000002,43.58988125000002,5.4979394699999995,0.0,89.1756805,37.65654625000002,35.789489249999974,0.03283251408,0.0,0.0,0.0,0.0011605184411135137,0.0011605184411135137,6.92396393365925,6.92396393365925,0.0,0.0,6.175571783648621,5.78815055112522,7.109560415343728,4.137982889086056,0.0,0.0,0.0,True,False,False
2023-06-29 07:46:40+00:00,0.0,0.03292624107,32.16111649999999,37.66571675,35.74529174999998,99.9998825,7.3711009249999995,0.0,0.0,25.94563949999997,25.622000000000014,27.120947750000028,0.0,5.506262385,1.3366666049999998,1.32841938,1.32295512,1.54013886,278.77876,85.01221250000003,77.57174700000002,69.93438125,89.16255925000002,88.91245649999996,78.86197700000002,43.23642325000003,46.412892,52.57717250000002,52.19999274999998,50.73692699999998,55.72087225000001,50.66477150000003,54.62206200000003,48.61221949999998,53.54381675000002,49.54610200000002,51.741783,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,46.412892,32.16111649999999,43.23642325000003,52.19999274999998,52.57717250000002,43.23642325000003,46.412892,5.506262385,0.0,89.16255925000002,37.66571675,35.74529174999998,0.03292624107,0.0,0.0,0.0,0.001193171822706374,0.001193171822706374,6.92396393365925,6.92396393365925,0.0,0.0,7.542072243037033,5.9515140422525885,7.386301660551596,3.8284541477300027,0.0,0.0,0.0,True,False,False
2023-06-29 07:53:20+00:00,0.0,0.03292170858,32.15042875,37.62041799999997,35.70334975000003,99.99969300000001,7.454683975,0.0,0.0,26.0993565,25.727750000000015,27.313521999999978,4.123266e-06,5.515550129999999,1.3365382650000002,1.3301359800000003,1.3256426099999998,1.5407037149999998,297.79085,84.99876425000002,77.56424725,69.89279825,89.15346699999998,88.90160300000002,78.80929300000003,45.78686275000001,49.718170499999985,55.589766999999995,55.28873525,53.729187249999995,59.07145674999998,53.654796250000004,57.74738300000001,51.57972699999999,56.65706075000003,52.60635500000001,54.62342050000001,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,49.718170499999985,32.15042875,45.78686275000001,55.28873525,55.589766999999995,45.78686275000001,49.718170499999985,5.515550129999999,4.123266e-06,89.15346699999998,37.62041799999997,35.70334975000003,0.03292170858,0.0,0.0,0.0,0.0011908796106749637,0.0011908796106749637,6.92396393365925,6.92396393365925,0.0,0.0,8.083538617645107,6.16294458098537,7.620026723851448,3.518304780043207,0.0,0.0,0.0,True,False,False
2023-06-29 08:00:00+00:00,0.0,0.03294210222,32.15058375000001,37.66458124999997,35.66404775000001,99.99984624999999,7.376303225,0.0,0.0,26.260248999999988,25.843250000000012,27.75251424999999,0.000152560842,5.526836265,1.3390054949999999,1.3334269049999998,1.32815115,1.5444637200000002,315.828845,84.98199,77.55465700000002,69.83776849999998,89.14076225000002,88.88896424999996,78.76074649999998,48.432457750000026,53.90199074999998,58.81618950000001,58.60763750000001,56.795732250000015,62.53254025000001,56.694504749999965,61.109512499999994,54.58341849999999,60.00212725,55.60728575000002,57.73259674999997,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,53.90199074999998,32.15058375000001,48.432457750000026,58.60763750000001,58.81618950000001,48.432457750000026,53.90199074999998,5.526836265,0.000152560842,89.14076225000002,37.66458124999997,35.66404775000001,0.03294210222,0.0,0.0,0.0,0.0012421100003563732,0.0012421100003563732,6.92396393365925,6.92396393365925,0.0,0.0,8.696550070246122,6.664921082258945,8.147748946152806,3.716161061327752,0.0,0.0,0.0,True,False,False
2023-06-29 08:06:40+00:00,0.0,0.03307002354,32.15458524999997,37.60558000000003,35.63515074999998,99.99999100000001,7.292090925,0.0,0.0,26.43050125000002,25.950249999999983,28.04833124999999,0.0004009876185,5.535708135,1.3404700799999998,1.33493457,1.3281930749999997,1.5473014799999998,337.64618499999995,84.96091074999998,77.54326674999999,69.77258949999998,89.12396749999999,88.87202500000001,78.71398175000002,51.167877250000004,57.21188625000002,62.09607575000001,62.00093750000002,59.99679674999999,66.08153924999999,59.88350224999999,64.55887849999999,57.77438050000001,63.416,58.767491250000035,60.919264,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,57.21188625000002,32.15458524999997,51.167877250000004,62.00093750000002,62.09607575000001,51.167877250000004,57.21188625000002,5.535708135,0.0004009876185,89.12396749999999,37.60558000000003,35.63515074999998,0.03307002354,0.0,0.0,0.0,0.0012231417835762597,0.0012231417835762597,6.92396393365925,6.92396393365925,0.0,0.0,9.234080497440905,7.065955102990296,8.483192667319331,3.7693431106269775,0.0,0.0,0.0,True,False,False
2023-06-29 08:13:20+00:00,0.0,0.0331196688,32.15496150000001,37.52192500000001,35.60551724999999,99.99990050000001,7.2902377000000005,0.0,0.0,26.578034000000002,26.088000000000022,28.367237250000017,0.0004123266,5.543788064999999,1.3417727699999997,1.33712475,1.3301400449999998,1.5511820100000002,361.0001275,84.93744500000003,77.53038774999999,69.73026400000003,89.107076,88.85509100000002,78.66490575,54.01848474999997,60.34934525,65.64332024999999,65.65558275000001,63.28235649999999,69.95480874999998,63.143085499999984,68.32426824999999,61.01071675000003,67.12084850000002,62.007874500000014,64.39204975000001,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,60.34934525,32.15496150000001,54.01848474999997,65.65558275000001,65.64332024999999,54.01848474999997,60.34934525,5.543788064999999,0.0004123266,89.107076,37.52192500000001,35.60551724999999,0.0331196688,0.0,0.0,0.0,0.001189324678466711,0.001189324678466711,6.92396393365925,6.92396393365925,0.07696264182392659,0.07696264182392659,10.135817351789598,7.843233885945514,9.201153387571939,4.186925775793706,0.0,0.0,0.0,True,False,False
2023-06-29 08:20:00+00:00,0.0,0.033177141,32.18403925000001,37.482462,35.57790575000001,99.9998375,7.573919849999999,0.0,0.0,26.757775750000008,26.250249999999994,28.719468749999976,0.000418511481,5.552358149999999,1.34320146,1.339069995,1.332376695,1.5542603700000002,378.18323499999997,84.9135005,77.5180365,69.67186824999999,89.09144700000002,88.83937099999997,78.61026225,57.01469900000001,63.70308625000001,69.33213999999998,69.40211699999998,66.87800525,73.85219949999998,66.70815025000002,72.14686725000001,64.57883099999998,70.88640900000001,65.52657599999998,67.90246174999999,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,63.70308625000001,32.18403925000001,57.01469900000001,69.40211699999998,69.33213999999998,57.01469900000001,63.70308625000001,5.552358149999999,0.000418511481,89.09144700000002,37.482462,35.57790575000001,0.033177141,0.0,0.0,0.0,0.001181704963951054,0.001181704963951054,6.92396393365925,6.92396393365925,0.4398728116989685,0.4398728116989685,10.605460286160707,8.245064687606284,9.514456498703748,4.180648492571404,0.0,0.0,0.0,True,False,False
2023-06-29 08:26:40+00:00,0.0,0.03316601727,32.22283500000003,37.52236099999999,35.55903749999999,99.999946,7.3807144000000005,0.0,0.0,26.950136250000014,26.436249999999973,29.07552099999998,0.0005947805895,5.561651669999999,1.345426395,1.34106825,1.3347536550000003,1.556770485,398.65295749999996,84.88699075,77.50614625000003,69.61361699999998,89.07148425000003,88.82265025000004,78.56390025000002,60.07435049999998,66.91948575000004,72.99931624999999,73.12222424999999,70.44072900000003,77.70283925000001,70.26920024999998,75.95501825000002,68.26247599999999,74.65639575,69.0885695,71.49708950000002,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,66.91948575000004,32.22283500000003,60.07435049999998,73.12222424999999,72.99931624999999,60.07435049999998,66.91948575000004,5.561651669999999,0.0005947805895,89.07148425000003,37.52236099999999,35.55903749999999,0.03316601727,0.0,0.0,0.0,0.0012181927305092621,0.0012181927305092621,6.92396393365925,6.92396393365925,0.773888270560861,0.773888270560861,11.061578578530268,8.632531306835597,9.661901980461874,4.244916711745309,0.0,0.0,0.0,True,False,False
2023-06-29 08:33:20+00:00,0.0,0.03329064305999999,32.26359875000003,37.569875749999994,35.542591749999985,100.0,7.499039424999999,0.0,0.0,27.15730074999999,26.626250000000027,29.561464750000027,0.000797850849,7.140860085,1.73427774,1.7847858449999998,1.784116665,1.888417125,412.9600025,84.86646400000001,77.49447299999997,69.55991599999999,89.0566435,88.80702424999998,78.52155775,63.42000925000002,70.41996849999998,77.001012,77.11114425,74.46849974999998,81.25863175,74.28774225000001,79.68113575000001,72.2757095,78.43654774999999,73.00164474999997,75.19241775,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,70.41996849999998,32.26359875000003,63.42000925000002,77.11114425,77.001012,63.42000925000002,70.41996849999998,7.140860085,0.000797850849,89.0566435,37.569875749999994,35.542591749999985,0.03329064305999999,0.0,0.0,0.0,0.001257840881674901,0.001257840881674901,6.92396393365925,6.92396393365925,0.8903471299330021,0.8903471299330021,13.33187380785952,10.89789320554164,12.443924972396458,4.68370612002173,0.0,0.0,0.0,True,False,False
2023-06-29 08:40:00+00:00,0.0,0.03334770261,32.2953,37.44532449999997,35.52830775000001,100.0,7.495311699999999,0.0,0.0,27.341470249999986,26.805999999999983,29.866399249999972,0.0008246519999999999,8.559119849999998,2.0869178550000003,2.1576295500000002,2.1682838550000003,2.20133619,424.3750225,84.84540499999997,77.48265425,69.5115975,89.03769499999999,88.791267,78.47747974999999,66.94806375000002,73.66377950000003,80.13042200000001,80.15873525,78.84003074999998,82.89641274999997,78.764974,82.24611650000003,76.99005950000003,81.32954825000002,77.5809625,78.71351425,0.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,73.66377950000003,32.2953,66.94806375000002,80.15873525,80.13042200000001,66.94806375000002,73.66377950000003,8.559119849999998,0.0008246519999999999,89.03769499999999,37.44532449999997,35.52830775000001,0.03334770261,0.0,0.0,0.0,0.0011897035016922863,0.0011897035016922863,6.92396393365925,6.92396393365925,0.2743551764366576,0.2743551764366576,9.583817366173115,8.503407859484726,10.652438369536032,2.8225312325663667,0.0,0.0,0.0,True,False,False
2023-06-29 08:46:40+00:00,0.0,0.0334022886,32.326573999999994,37.50599325000002,35.51489300000003,100.0,7.792071725,0.0,0.0,27.57360725000001,26.983499999999992,29.788157000000012,0.06757098633,8.56319775,2.0904184199999998,2.15635839,2.170360935,2.201336685,434.7328475,84.82217025,77.46972025000002,69.46465649999999,89.02280150000001,88.77514224999999,78.42694825000001,67.87600850000001,76.85437250000001,83.674826,84.00847950000002,82.30576250000001,87.16372525000003,82.18990150000002,85.74306074999998,80.366398,84.89119475000001,80.89029249999999,82.5444,8.325,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,76.85437250000001,32.326573999999994,67.87600850000001,84.00847950000002,83.674826,67.87600850000001,76.85437250000001,8.56319775,0.06757098633,89.02280150000001,37.50599325000002,35.51489300000003,0.0334022886,0.0,0.0,0.0,0.0012366224719805841,0.0012366224719805841,6.92396393365925,6.92396393365925,3.234640244266846,3.234640244266846,11.496925875363008,8.674210217157643,11.117966651220872,4.122346842524341,0.4937800256271846,0.4937800256271846,0.0,True,False,False
2023-06-29 08:53:20+00:00,0.0,0.033604361640000004,32.36769525,37.43035500000002,35.50273974999999,100.0,7.599964750000001,0.0,0.0,27.81993699999998,27.186500000000024,30.077180999999996,1.23548874,8.539944299999998,2.0948067,2.15957277,2.163061665,2.192664045,452.1026025,84.79170125000002,77.48099224999999,70.21708849999999,88.99357175,88.6038115,79.64318700000001,68.98912100000001,83.821548,82.44036675000001,87.27072299999998,82.38112000000001,90.636097,82.39554974999999,89.16463250000004,80.78469124999998,88.31905474999996,81.34994749999998,85.88813649999997,30.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,83.821548,32.36769525,68.98912100000001,87.27072299999998,82.44036675000001,68.98912100000001,83.821548,8.539944299999998,1.23548874,88.99357175,37.43035500000002,35.50273974999999,0.033604361640000004,0.0,2.786222401132001,2.786222401132001,0.0012278409352685618,0.0012278409352685618,6.92396393365925,6.92396393365925,46.70125243283792,46.70125243283792,19.57736100250047,16.549771176472895,18.450570407319752,11.265461853304725,46.78669055223751,46.78669055223751,0.0,True,False,True
2023-06-29 09:00:00+00:00,0.0,0.03363629445,32.41688025000002,37.443453999999974,35.49851825000002,100.0,7.7827907000000005,0.0,0.0,28.102792000000022,27.389499999999998,30.961516749999987,1.6595250449999999,8.52881775,2.09303349,2.15766312,2.1547087649999996,2.1907589249999995,470.8568125,84.73859825,77.53279325,72.45512074999999,88.85863599999999,88.55952000000002,83.02780174999998,71.84163899999999,85.97333874999998,83.41433025000003,89.19696850000003,83.75876125000002,92.14086874999998,83.74174275000001,90.47907700000002,82.14503049999996,89.57856149999998,82.61034374999997,87.11913700000002,38.55,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,85.97333874999998,32.41688025000002,71.84163899999999,89.19696850000003,83.41433025000003,71.84163899999999,85.97333874999998,8.52881775,1.6595250449999999,88.85863599999999,37.443453999999974,35.49851825000002,0.03363629445,0.0,3.496344808685959,3.496344808685959,0.0012783936564154856,0.0012783936564154856,6.92396393365925,6.92396393365925,55.83534270990937,55.83534270990937,19.862034462554366,16.457583215394905,18.13335076883969,11.182766023464053,55.93749129112839,55.93749129112839,0.0,True,False,True
2023-06-29 09:06:40+00:00,0.0,0.033541330949999996,32.46913999999998,37.527304749999985,35.502549499999986,100.0,7.694291225,0.0,0.0,28.298602500000015,27.630749999999978,30.546467000000007,2.225782995,8.524070550000001,2.09458824,2.1575926049999996,2.1524913299999997,2.1905772900000002,481.9264125,84.40278524999997,77.65054450000002,74.71902124999997,88.67743050000001,88.51015224999998,86.21506450000004,73.64836200000002,87.07599199999999,83.38781849999998,90.98583050000002,82.63877400000001,93.99487225000001,82.57006200000001,92.3273355,81.04973325000003,91.46189075000001,81.41832449999998,88.79782775000001,50.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,87.07599199999999,32.46913999999998,73.64836200000002,90.98583050000002,83.38781849999998,73.64836200000002,87.07599199999999,8.524070550000001,2.225782995,88.67743050000001,37.527304749999985,35.502549499999986,0.033541330949999996,0.0,4.832161534118628,4.832161534118628,0.0013380975580208044,0.0013380975580208044,6.92396393365925,6.92396393365925,73.32318778494404,73.32318778494404,26.929118009383608,23.83374293753216,25.373271530008722,18.301219786865342,73.45732969648566,73.45732969648566,0.0,True,False,True
2023-06-29 09:13:20+00:00,0.0,0.03326200407,32.502020749999986,37.46121775,35.51150875000002,100.0,7.713719,0.0,0.0,28.552883749999978,27.874750000000006,30.24644699999999,2.211355845,8.5225788,2.0921328449999996,2.159978205,2.156865885,2.1871157549999998,495.70154499999995,84.55196024999998,77.85458349999999,75.71478124999999,88.63957875,88.48586124999997,87.29886499999998,74.79373824999999,87.42842925000002,83.95050275,91.10354949999999,83.58290799999997,94.30614675000004,83.52501425000003,92.45920524999997,82.01595250000003,91.54301550000002,82.3934595,88.84409649999998,50.0,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,87.42842925000002,32.502020749999986,74.79373824999999,91.10354949999999,83.95050275,74.79373824999999,87.42842925000002,8.5225788,2.211355845,88.63957875,37.46121775,35.51150875000002,0.03326200407,0.0,4.833828775698822,4.833828775698822,0.0012898163214631363,0.0012898163214631363,6.92396393365925,6.92396393365925,69.01705380757993,69.01705380757993,25.398587255136306,21.847358195261148,23.263577709708635,15.972345640210655,69.14331781500243,69.14331781500243,0.0,True,False,True
2023-06-29 09:20:00+00:00,0.0,0.033021608220000005,32.53042199999999,37.51828324999997,35.51750125000001,100.0,7.709294225,0.0,0.0,28.80114149999997,27.9,30.48708499999998,2.4029496449999996,8.523997500000002,2.0915914349999998,2.1604663349999997,2.15843586,2.18729784,512.038685,84.9773505,78.28517649999998,76.23072400000001,88.65398449999998,88.46628075000001,87.70137950000003,75.42794475,88.55054024999998,84.65208474999997,92.43754799999999,84.43656249999998,95.81749724999997,84.36997875000003,93.93104900000003,82.83429625000002,92.88955049999998,83.20211749999999,90.12435299999999,55.05,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,88.55054024999998,32.53042199999999,75.42794475,92.43754799999999,84.65208474999997,75.42794475,88.55054024999998,8.523997500000002,2.4029496449999996,88.65398449999998,37.51828324999997,35.51750125000001,0.033021608220000005,0.0,5.0664274679121695,5.0664274679121695,0.0013237614516307793,0.0013237614516307793,6.92396393365925,6.92396393365925,75.13150699569147,75.13150699569147,26.949400930447005,23.385590465833822,24.571209305142844,17.141492053413163,75.26895715668235,75.26895715668235,0.0,True,False,True
2023-06-29 09:26:40+00:00,0.0,0.0329816457,32.575023499999986,37.44304975,35.53318300000001,100.0,7.9159475,0.0,0.0,28.970928749999985,27.9,30.977506000000005,3.29597964,8.5206816,2.09317866,2.1611598450000002,2.1594103799999997,2.18509116,529.7664075,85.23599975000002,79.26489974999998,76.6064485,88.66497625,88.45965174999998,87.92598350000003,75.78179850000004,88.55487849999997,83.74682474999997,94.06082300000003,83.84581275,97.64054899999996,83.82937049999998,95.6726395,82.37795899999998,94.6168045,82.79627949999997,91.65718724999999,75.625,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,88.55487849999997,32.575023499999986,75.78179850000004,94.06082300000003,83.74682474999997,75.78179850000004,88.55487849999997,8.5206816,3.29597964,88.66497625,37.44304975,35.53318300000001,0.0329816457,0.0,6.8928615761913266,6.8928615761913266,0.0012640724931549067,0.0012640724931549067,6.92396393365925,6.92396393365925,99.49373112033308,99.49373112033308,32.68993275077113,28.976959289697437,29.920577001099474,21.92007837311603,99.67575101993201,99.67575101993201,0.0,True,False,True
2023-06-29 09:33:20+00:00,0.0,0.03297732381,32.63875224999998,37.454913250000004,35.54868725,100.0,7.693501675,0.0,0.0,29.43482375000002,27.9,31.929063999999983,4.100298479999999,8.5133202,2.093446395,2.160041445,2.159381235,2.19021111,546.9553549999999,85.48438199999998,81.17422499999998,76.78993500000001,88.63246824999999,88.45702225000002,88.13337000000001,76.06870200000003,88.21716249999997,83.06058674999997,95.02521375000003,83.22578325,98.54978525000001,83.183333,96.50760350000002,81.7118375,95.30173200000002,82.11772050000002,92.235053,99.7,100.0,100.0,19.091279814028628,0.6350710900473934,43.1111358353312,57.364550369045745,0.0,28.457155907555936,25.507805756483034,34.5233778750162,38.69224004157912,5.0,0.0,6.739905169789825,31.895219432234203,31.975711135502674,0.009590779753375368,28.358264163772077,29.21279677621561,0.0,1.0,55.770948147886735,0.0,4.949999809265137,27.446600204395455,0.0,59.18999862670898,324.2799435294635,42.70463482463529,30.1575937316316,39.462509878438794,16.503364246603436,34.93162538429007,0.0,1.5,-7.500022259933688,0.0,42.203791469194314,34.88294238049837,49.9111973911665,0.0,0.0,0.7061611374407583,534.739336492891,26.75380198763445,42.86658593489659,27.4620851634238,6.6350710900473935,28.719905672480145,58.034660954046025,69.6,0.0,0.0,51.92618204632077,6.659999847412109,0.0,35.41169731537878,30.00503319473628,0.6350710900473934,64.37781636748834,23.828720373000014,31.99209871337312,73.2668293595879,9.47867298578199,0.0,0.0,29.21918894329342,9.995260663507109,0.0,36.661462648219974,0.0,0.001295687213751942,34.14586234431696,0.6350710900473934,48.56719066746427,35.23554589511094,34.502369668246445,33.035137086118,11.067846910648436,0.0,33.68535525425916,9.706161137440759,0.0,487.0429470550393,29.546575478964247,52.88398778834049,59.27999877929688,0.0,32.0,630.0,573.6492890995261,88.21716249999997,32.63875224999998,76.06870200000003,95.02521375000003,83.06058674999997,76.06870200000003,88.21716249999997,8.5133202,4.100298479999999,88.63246824999999,37.454913250000004,35.54868725,0.03297732381,0.0,8.399833645077356,8.399833645077356,0.001266661432770147,0.001266661432770147,6.92396393365925,6.92396393365925,115.31676737996357,115.31676737996357,36.318539205906255,32.58365901897463,33.22306804295233,25.08686126141702,115.52773490710543,115.52773490710543,0.0,True,False,True
