time,qmed_s,qts_dis_original,Tts_h_out,Tmed_s_in,Tts_c_in,ZT-AQU-TCV102,wmed_f,qmed_f,qmed_d,Tmed_c_out,Tmed_c_in,Tamb,qts_src_original,qsf,qsf_l2,qsf_l3,qsf_l4,qsf_l5,I,Tts_c_t,Tts_c_m,Tts_c_b,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_b_out,Tts_h_in,Tsf_in,Tsf_out,Tsf_in_l2,Tsf_out_l2,Tsf_in_l3,Tsf_out_l3,Tsf_in_l4,Tsf_out_l4,Tsf_in_l5,Tsf_out_l5,UK-SF-P001-fq,UK-SF-P002a-fq,UK-SF-P002b-fq,vfd_sw_voltage,vfd_brine_active,PT-DES-008,vfd_sw_voltage_peak,vfd_prod_freq_EEPROM,SC-AQU-P102,TT-DES-014,TT-DES-003,PT-DES-011,vfd_brine_freq_EEPROM,vfd_brine_voltage,vfd_sw_current,Pmed_c,TT-DES-007,FT-AQU-102,TT-DES-011,TE-DES-017,vfd_prod_current,vfd_sw_active,PT-DES-004,vfd_sw_PID_Ti,vfd_brine_current_peak,TT-DES-012,Jmed_d,vfd_prod_voltage_peak,LT-DES-001,PT-DES-009,TT-DES-008,PT-DES-010,vfd_sw_current_peak,PT-DES-013,vfd_brine_current,Jmed_s_f,FT-DES-002,vfd_prod_voltage,SP-MED-02,TT-DES-002,PT-DES-007,vfd_sw_PID_upper_limit,Jmed_b,vfd_sw_PID_active,PK-MED-E02-pa,TT-DES-013,Tmed_s_out,TE-DES-016,SP-MED-05,TE-DES-020,PT-DES-003,CT-DES-002,vfd_sw_PID_lower_limit,vfd_sw_PID_Td,PT-DES-005,vfd_prod_current_peak,vfd_sw_freq_EEPROM,Pmed_14,TT-DES-009,NY-AQU-SW3P1-auto,PT-DES-002,vfd_sw_out_freq,TT-DES-006,PT-DES-001,ZC-AQU-TCV102,vfd_sw_PID_Kp_inv,vfd_prod_out_freq,TT-DES-010,SP-MED-01,vfd_brine_input_freq,PT-DES-012,vfd_brine_out_freq,Jmed_c,HT-DES-030,vfd_prod_active,PT-DES-006,TE-DES-001,vfd_sw_input_freq,TT-DES-005,qmed_c,vfd_prod_input_freq,TT-DES-004,vfd_sw_PID_input_SP,CT-DES-003,LT-DES-002,ZC-AQU-SW3P1,FT-DES-006,vfd_brine_voltage_peak,PT-AQU-101,SP-MED-06,SP-MED-03,SP-MED-04,Tts_src_in,Tts_dis,Tts_dis_in,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s_original,T3wv_src,T3wv_dis_in,T3wv_dis_out,q3wv_src_orginal,q3wv_dis,qhx_s,qts_src,qts_dis,q3wv_src,Jmed,Jtotal,Pth_sf,Pth_hx_p,Psf_l2,Psf_l3,Psf_l4,Psf_l5,Pth_ts_src,Pth_hx_s,Pth_ts_dis,sf_active,med_active,ts_active
2023-06-30 12:06:40+00:00,36.72805158,0.033358612409999995,95.52892774999998,88.68488550000001,84.15294475000002,55.62823575,4.21995175,5.691923783,2.5456936999999997,33.52202699999998,27.601249999999993,31.209304499999973,3.726042,8.928,2.0172733800000002,2.0825016,2.094435195,2.0675702850000004,787.8788525000001,82.61151674999996,82.59879274999997,82.93447574999999,95.06281775000002,89.46546825000001,89.497274,82.39078525000002,100.5975525,93.66984025,109.93055249999998,87.08884425000002,112.97431749999998,87.01993475,113.92274499999996,85.14162049999999,110.82046000000003,85.85497399999997,106.17147999999997,92.1,100.0,100.0,40.96395004272461,1.0,175.25810623168945,57.84000015258789,0.0,68.53768422542251,33.45283604621887,67.49670957565307,121.71788946151733,5.0,25.112149999141693,11.229199948310852,75.74657678604126,57.61537872314453,0.010213215975090862,47.86132764816284,41.058250713348386,3.0401500129699706,1.0,302.7912368774414,0.0,5.150000095367432,44.60261186599732,1.0245000007748604,57.1398989868164,586.197604675293,155.97591819763184,55.91435045242309,137.08684730529785,17.68000030517578,88.88932489395141,1.998899997472763,1.5,-7.500020771026612,34.65697519302368,88.67235525131225,72.9660011100769,201.35853115081787,0.0,0.25570000067353243,1.0,600.4875,40.15288595199585,83.87246845245363,33.541500101089476,6.78,29.340499444007875,343.0766188812256,69.6,0.0,0.0,264.1035252380371,6.289999961853027,0.0,79.07540702819826,53.27452220916748,1.0,386.41425132751465,50.0,61.43290641784668,439.7123050689697,45.12981577564094,0.0,39.9756000328064,50.605288391113284,10.17,29.53443839073181,104.70632457733154,29.532199897766112,0.00649170000076294,43.70699882507324,1.0,233.26409912109375,75.23675136566162,35.0,63.93203771591187,18.608926224708558,40.02923817634583,67.31477773666381,25.0,0.0,629.3302626037598,60.570112652961214,609.2461684417725,57.30437481880188,0.0,32.0,630.0,580.0,100.5975525,95.52892774999998,82.39078525000002,109.93055249999998,93.66984025,82.39078525000002,100.5975525,8.928,3.726042,95.06281775000002,88.68488550000001,84.15294475000002,0.033358612409999995,36.72805158,8.159283271872884,8.159283271872884,15.256763632675048,15.256763632675048,8.274274201449156,8.274274201449156,169.25461359494463,169.25461359494463,59.49325663545674,63.83073833156084,61.27582902718243,47.85817995264901,169.2511885575069,169.2511885575069,198.3292955928443,True,True,True
2023-06-30 12:13:20+00:00,32.41783188,0.03322739835,94.449299,81.01606974999999,82.28346850000003,85.56802400000001,4.7064981249999995,6.1681571250000005,1.520110399005,33.88712475,27.9,31.659358499999996,3.9000085199999996,8.928,2.0169603,2.081284275,2.09310768,2.0680161900000003,778.75297,82.81442849999996,82.65450850000002,82.93590449999999,95.21518375,89.45271624999998,89.45313924999999,82.46102574999998,99.99593575,93.18555774999999,109.62745999999999,86.75433550000002,112.65962999999999,86.700263,113.58698249999998,84.84061624999998,110.53631999999999,85.58647525000003,105.88148000000001,100.0,100.0,100.0,41.03637516975403,1.0,165.520920753479,57.84000015258789,0.0,60.07306579608059,34.046585130691525,66.58282573699951,116.7979656982422,5.0,24.358949995040895,11.229950020313263,73.57190608978271,57.59559438705444,0.010026041567325592,48.08430995941162,42.204999942779544,2.868475054502487,1.0,276.88342094421387,0.0,5.150000095367432,44.96292673110962,0.7189250035583973,57.01192479133606,581.753702545166,147.67231533050537,55.39749708175659,130.9940071105957,17.68000030517578,86.0536061668396,1.9789250200986863,1.5,-7.5000276947021485,28.380374954938887,79.58119740009307,71.28519300460816,189.07986751556396,0.0,0.21107499970123167,1.0,613.2,40.8192272567749,78.75412305831912,33.67149998664856,6.0,29.507750029563905,306.9004024505615,69.6,0.0,0.0,243.28516510009766,6.019400024414063,0.0,77.02757263183594,53.110496025085446,1.0,338.4498825073242,50.0,60.83912029266357,374.5811939239502,14.779975019277945,0.0,32.48314970493317,50.65256093978882,9.0,28.614418535232545,100.87185859680176,28.664525074958803,0.00649177501320839,42.52665996551514,1.0,215.8443431854248,73.13225036621094,35.0,63.15107769012451,18.80111750125885,32.48730094432831,66.19382919311523,25.0,0.475,629.2909182739257,33.05670381535616,289.28009254455566,57.650001525878906,0.0,32.0,630.0,580.0,99.99593575,94.449299,82.46102574999998,109.62745999999999,93.18555774999999,82.46102574999998,99.99593575,8.928,3.9000085199999996,95.21518375,81.01606974999999,82.28346850000003,0.03322739835,32.41783188,8.566017303947461,8.566017303947461,0.0,0.0,9.014441778272836,9.014441778272836,171.13472949152947,171.13472949152947,59.529571930804615,63.755270840568,61.2772072053803,47.817841421584305,171.13126640805444,171.13126640805444,0.0,True,True,True
2023-06-30 12:20:00+00:00,32.40770544,0.03367337751,93.83970575000001,68.81481550000001,73.74164974999997,81.95194666666666,4.3972239,6.001140400000001,1.633495575,33.066720499999974,27.9,31.54943824999998,3.8777730150000007,8.928,2.0146811249999996,2.078961405,2.091866415,2.06739426,780.0780950000001,84.61111375000002,82.65489424999998,82.86835200000002,95.94999999999999,89.4441165,89.40880025000001,82.31521824999999,99.81730849999997,93.01538199999999,109.28391249999999,86.27861174999998,112.30009999999999,86.21805775000001,113.2158025,84.35774649999996,110.15641499999998,85.11453775000001,105.51258000000001,100.0,100.0,100.0,40.67979959487915,1.0,138.58531665802002,57.84000015258789,0.0,59.55115962233772,33.18627155303955,61.618344707489015,100.1061247062683,5.0,24.37560001850128,11.195374948978424,63.533408641815186,54.363172912597655,0.010723198419436813,45.11179883956909,39.832499961853024,2.8977250975370414,1.0,209.18712615966797,0.0,5.150000095367432,42.200810241699216,0.678000009059906,57.09999847412109,579.901741027832,125.49436363220215,51.83687795639038,111.56156158447266,17.68000030517578,74.5488332939148,1.9707000279426574,1.5,-7.500022099018097,29.53345000267029,61.79834059715271,64.50802968978881,154.7113705062866,0.0,0.20037499936297531,1.0,554.8775,38.49714282035828,68.05591751098632,32.668249378204344,6.0,29.681250400543213,222.9381605529785,69.6,0.0,0.0,189.35742782592774,5.960000038146973,0.0,66.98024654388428,49.864655323028565,1.0,238.80162620544434,50.0,56.50007205963135,252.81574249267578,0.610513822497508,0.0,33.76534996986389,47.58785446166992,9.0,28.686753187179566,86.42368698120117,28.69332489490509,0.006472949993610383,42.93030881881714,1.0,171.71985626220703,65.65324995994568,35.0,58.43033851623535,18.71624026298523,33.76505818367004,60.516492958068845,25.0,2.0,630.1557055664063,28.664974729974563,244.9856770324707,57.650001525878906,0.0,32.0,630.0,580.0,99.81730849999997,93.83970575000001,82.31521824999999,109.28391249999999,93.01538199999999,82.31521824999999,99.81730849999997,8.928,3.8777730150000007,95.94999999999999,68.81481550000001,73.74164974999997,0.03367337751,32.40770544,8.48463035714301,8.48463035714301,0.0,0.0,8.918185458416492,8.918185458416492,169.191487886777,169.191487886777,59.72901117367078,63.94709051914408,61.4862653758754,48.046158411219,169.1880641267515,169.1880641267515,0.0,True,True,True
2023-06-30 12:26:40+00:00,32.40019953,0.0335456586,91.77760324999997,60.63967650000001,73.91095174999998,81.95194666666666,3.60514835,6.0011176,1.491109775,32.87216925000001,27.9,31.59617750000001,3.8866400399999996,8.928,2.018334705,2.0804351700000003,2.09136951,2.06630997,780.2155925000001,85.57721700000002,82.63782375,82.848049,96.59843975000001,89.43293625000001,89.40124275,82.34092175,99.51564350000001,92.86364624999999,108.92812249999997,86.26909375000002,111.99372,86.21052750000001,112.91040250000003,84.3328775,109.7736625,85.08038899999997,105.1505075,100.0,100.0,100.0,40.89152500152588,1.0,114.82255554199219,57.84000015258789,0.0,59.33331620876837,33.06246413230896,56.098632678985595,88.8185799407959,5.0,24.964899921417235,11.22197502374649,60.638686418533325,50.674659996032716,0.010823567304760218,43.14471195220947,38.61424996376038,2.885825087428093,1.0,159.48752117156982,0.0,5.10320011138916,40.73571357727051,0.6010250064730644,57.09999847412109,578.2600466918946,106.39779203414918,48.303783321380614,96.47487545013428,17.68000030517578,70.14388317108154,1.9945250087976456,1.5,-7.500023014545441,27.845200004577638,46.370429177284244,57.95037624359131,125.33202733993531,0.0,0.24045000022277233,1.0,545.7125,37.69523973464966,60.22779227256774,32.320249767303466,6.0,29.833999366760253,166.027566947937,69.6,0.0,0.0,146.77452838897705,5.960000038146973,0.0,64.1293773651123,46.940321102142335,1.0,175.37196350097656,50.0,51.97298173904419,181.94780826568604,0.0,0.0,31.74742509841919,45.13621217727661,9.0,29.446498351097105,78.54836082458496,29.595724940299988,0.0064787500166893,43.30890417098999,1.0,135.5344820022583,58.76750002861023,35.0,53.45088268280029,18.733712282180786,31.73319628238678,54.91153066635132,25.0,2.0,630.1595161437988,28.150064176035254,124.14746215820313,57.560201263427736,0.0,32.0,630.0,580.0,99.51564350000001,91.77760324999997,82.34092175,108.92812249999997,92.86364624999999,82.34092175,99.51564350000001,8.928,3.8866400399999996,96.59843975000001,60.63967650000001,73.91095174999998,0.0335456586,32.40019953,8.54333193205604,8.54333193205604,0.0,0.0,8.861338756712525,8.861338756712525,167.1755089888796,167.1755089888796,59.1546838031953,63.28638527693507,60.61891455946355,47.248963256172836,167.17212602421586,167.17212602421586,0.0,True,True,True
2023-06-30 12:33:20+00:00,0.0,0.03360745431,88.65973774999998,56.52353449999998,73.8265705,81.95194666666666,3.481313425,0.0,0.0,33.080186000000026,27.9,31.437921000000017,3.89137881,8.928,2.01593634,2.082916185,2.095075155,2.066127135,771.4730675000001,86.24454474999999,82.62105224999999,82.83945074999997,97.004235,89.42553499999997,89.38269650000001,82.32159150000001,99.44611874999998,92.79924274999996,108.83370500000001,86.23167124999998,111.87973249999999,86.16144250000002,112.76589999999999,84.29460375000002,109.721745,85.08858099999998,105.04807749999998,100.0,100.0,100.0,12.397424983978272,1.0,103.60386371612549,58.25927529335022,0.0,16.609706481773696,32.64261501312256,51.873878498077396,85.39192995071411,5.0,21.232749989032744,3.394574992656708,67.32091665267944,47.47370510101318,0.010096571054309606,41.90133085250854,37.94725017547607,1.1354750347137452,0.2925,136.57835483551025,0.0,4.997500047683716,40.241138515472414,0.2884500005841255,57.92509973526001,569.0570486450196,97.82856287002564,45.89456739425659,90.25538635253906,17.68000030517578,73.44705196380615,1.7076749795675277,1.5,-7.500028406381607,10.917674989700318,40.0,53.1606628036499,115.14105482101441,0.0,0.46467500319704413,0.2875,257.395,38.12796552658081,57.07204852104189,32.092749609947205,6.0,29.945749793052673,141.00412937164307,69.6,0.0,0.0,128.45703607559204,6.8280000972747805,0.0,70.74839973449708,44.73397653579712,0.2875,147.81627559661865,14.971949992179871,48.61263038635254,167.06288814544678,0.0,0.0,12.17035002708435,43.342665100097655,9.0,23.155228118896485,78.2834415435791,23.45250000476837,0.001932400000244379,43.50629806518555,1.0,122.34994125366211,53.70050002098083,10.15,49.913918075561526,0.0,12.145178771018982,51.08098260879517,25.0,2.0,494.09288600921633,7.975956746229034,71.2216423034668,57.87147462844849,0.0,32.0,396.525,523.4,99.44611874999998,88.65973774999998,82.32159150000001,108.83370500000001,92.79924274999996,82.32159150000001,99.44611874999998,8.928,3.89137881,97.004235,56.52353449999998,73.8265705,0.03360745431,0.0,8.558675371909214,8.558675371909214,0.0,0.0,4.9110974037814135,4.9110974037814135,166.98628739288156,166.98628739288156,58.90853624256309,63.13542057247457,60.69375650246972,46.98437982319466,166.9829082573073,166.9829082573073,0.0,True,False,True
2023-06-30 12:40:00+00:00,0.0,0.03365586459,85.504392,57.31645125,73.45410950000002,81.95194666666666,3.493595775,0.0,0.0,33.09327999999999,27.9,31.315244749999977,3.8855360849999996,8.928,2.018281995,2.0808285150000003,2.0931111000000002,2.0671608,778.931865,86.7264295,82.61353450000001,82.837781,97.29832750000003,89.41435875000002,89.36362224999999,82.30661350000003,99.22589800000003,92.66133574999998,108.47386,86.22349500000001,111.47573,86.164535,112.348975,84.29190325000002,109.37429250000002,85.1303605,104.8460925,100.0,100.0,100.0,0.0,1.0,193.49260425567627,58.61000061035156,0.0,0.0,31.922344751358033,50.079500389099124,176.0442780303955,5.0,12.88902495265007,0.0,168.9341567993164,47.327401847839354,0.009933810699731111,44.41431671142578,42.03575001716614,0.0,0.0,254.325101852417,0.0,5.051374942064285,43.283817501068114,0.0,58.52000045776367,586.2762689208985,189.73850547790528,46.93261631011963,180.00450325012207,17.68000030517578,170.5529590988159,1.0024749803543092,0.4582675,-7.500024554729461,0.0,40.0,50.53877361297607,234.11892280578613,0.0,0.405900004003197,0.0,7.3475,41.66955989837646,55.530960416793846,32.29375019073486,6.0,30.0185000705719,258.2814779663086,69.6,0.0,0.0,248.30252807617188,7.360000133514404,0.0,171.77301692962646,46.323132877349856,0.0,262.69280433654785,0.0,48.30949758529663,311.9687271118164,0.0,0.0,0.0,45.328450202941895,9.0,14.826742377281189,171.20238590240479,14.691050004959106,0.0,44.06861114501953,0.8575,246.64502906799316,50.70999933242798,0.0,49.24547769546509,0.0,0.0,50.386321697235104,25.0,2.0,518.9564362335205,0.0,13.25296615600586,57.98030005455017,0.0,32.0,300.0,511.4,99.22589800000003,85.504392,82.30661350000003,108.47386,92.66133574999998,82.30661350000003,99.22589800000003,8.928,3.8855360849999996,97.29832750000003,57.31645125,73.45410950000002,0.03365586459,0.0,8.541455098055525,8.541455098055525,0.0,0.0,0.864167504003197,0.864167504003197,164.65295129437317,164.65295129437317,58.06688700077216,62.07639051547972,59.81471803823455,46.4337803385028,164.64961937620302,164.64961937620302,0.0,True,False,True
2023-06-30 12:46:40+00:00,0.0,0.03350836899,82.9090875,57.310006999999985,72.93651024999997,81.95194666666666,3.66870885,0.0,0.0,33.0371715,27.9,31.450210249999998,3.9016351350000003,8.928,2.018545095,2.08219527,2.0938684800000003,2.06429748,783.82015,87.0999415,82.6128655,82.82816150000002,97.57009174999996,89.41504874999998,89.34863325000003,82.30171899999999,99.24449375,92.6453075,108.47219000000001,83.85627625000001,111.4336025,83.94820449999997,112.37820999999997,82.26687500000003,109.41055749999998,83.23650874999998,104.88497000000001,100.0,100.0,100.0,0.0,1.0,354.73079681396484,58.69947470664978,0.0,0.0,29.740233907699587,49.62463687896729,352.22353866577146,5.0,3.1547499299049377,0.0,338.8274087524414,47.69744457244873,0.01037055098451674,44.44878545761108,43.68899949073791,0.0,0.0,382.0737934112549,0.0,5.203000099658966,42.66153102874756,0.0,58.6103995513916,587.5826980590821,354.34593376159665,47.39999252319336,351.07233810424805,17.68000030517578,351.01716049194334,0.2299500000476837,0.125115,-7.500018032789231,0.0,40.0,50.3593381690979,371.22612686157225,0.0,0.09852500097826124,0.0,7.3425,39.75593202590942,55.09743937492374,32.49425008773804,6.0,30.112750430107116,380.3444192504883,69.6,0.0,0.0,376.98894874572755,7.360000133514404,0.0,353.6927833557129,46.53580772399902,0.0,382.44564628601074,0.0,48.81767208099365,408.9764881134033,0.0,0.0,0.0,45.581237144470215,9.0,3.5497331285476683,350.38085174560547,3.424749994277954,0.0,43.95965623855591,0.0,376.86488914489746,51.020250158309935,0.0,49.323889923095706,0.0,0.0,50.50484661102295,25.0,2.0,578.8910591125489,0.0,0.0,58.599499216079714,0.0,32.0,300.0,580.0,99.24449375,82.9090875,82.30171899999999,108.47219000000001,92.6453075,82.30171899999999,99.24449375,8.928,3.9016351350000003,97.57009174999996,57.310006999999985,72.93651024999997,0.03350836899,0.0,8.530084178925266,8.530084178925266,0.0,0.0,0.22364000097826126,0.22364000097826126,164.662050105474,164.662050105474,63.42164303012299,67.4443036473728,64.75376752299267,50.91505188834613,164.65871800318027,164.65871800318027,0.0,True,False,True
2023-06-30 12:53:20+00:00,0.0,0.033318856349999995,80.93197950000001,56.44189949999998,72.40291824999997,81.95194666666666,3.79266105,0.0,0.0,33.08902499999999,27.9,31.367215750000014,3.8968006350000004,8.928,2.0186434650000002,2.080201935,2.0941953900000003,2.0623739699999994,793.305015,87.35186125000001,82.61703475000002,82.81798549999996,97.75360975000001,90.32938174999998,89.33889675,82.29540450000002,98.63505250000003,92.23064299999999,107.38015250000001,81.31174900000002,110.10148750000002,81.26574449999998,110.92441250000002,79.43955375000002,107.72764749999999,80.31498225000001,103.6760875,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,98.63505250000003,80.93197950000001,82.29540450000002,107.38015250000001,92.23064299999999,82.29540450000002,98.63505250000003,8.928,3.8968006350000004,97.75360975000001,56.44189949999998,72.40291824999997,0.033318856349999995,0.0,8.463980497796193,8.463980497796193,0.0,0.0,0.017845588235294117,0.017845588235294117,157.56981119449108,157.56981119449108,66.21314492069266,70.29169473063415,67.49440258048242,54.89182630565422,157.56662261078904,157.56662261078904,0.0,True,False,True
2023-06-30 13:00:00+00:00,0.0,0.033102361170000004,79.26946075000001,56.176729249999994,71.85686325,81.95194666666666,3.699535225,0.0,0.0,33.0871745,27.9,31.363130249999983,3.8727766200000002,8.928,2.0174190299999997,2.078746005,2.0896131000000007,2.064082995,787.7294899999999,87.56952124999998,83.1911465,82.80327799999998,97.74621450000001,96.72817300000003,89.33126924999999,82.28416275000001,97.16525050000001,91.39414425000001,105.18097,80.581771,108.25142749999998,80.54304424999998,108.9248025,78.72693449999997,105.74344500000001,79.61129675000001,101.622885,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,97.16525050000001,79.26946075000001,82.28416275000001,105.18097,91.39414425000001,82.28416275000001,97.16525050000001,8.928,3.8727766200000002,97.74621450000001,56.176729249999994,71.85686325,0.033102361170000004,0.0,8.45250333055497,8.45250333055497,0.0,0.0,0.017845588235294117,0.017845588235294117,143.30973481429874,143.30973481429874,63.59848298739114,67.21831163168915,64.31940408092703,51.76371196020727,143.3068347975931,143.3068347975931,0.0,True,False,True
2023-06-30 13:06:40+00:00,0.0,4.19910651414,78.01245025000003,56.113290000000006,71.30434200000002,81.95194666666666,4.125972925,0.0,0.0,33.06999024999999,27.9,31.215246750000006,3.8875798799999997,8.928,2.0097382500000003,2.067839415,2.079217485,2.051050875,543.042095,87.73545875000002,85.97750124999999,82.78141375000001,97.62652149999997,97.43440099999998,89.33182349999998,82.27475525,94.69650000000001,89.84403175,101.25599675000001,79.87856799999997,102.30114449999996,79.87530900000002,102.72741325000004,78.09894400000002,100.56681000000003,79.01149225,96.75564399999996,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,94.69650000000001,78.01245025000003,82.27475525,101.25599675000001,89.84403175,82.27475525,94.69650000000001,8.928,3.8875798799999997,97.62652149999997,56.113290000000006,71.30434200000002,4.19910651414,0.0,8.376050108670963,8.376050108670963,0.0,0.0,0.017845588235294117,0.017845588235294117,118.54344163329424,118.54344163329424,51.341894306545264,53.838119421510015,53.224135910263975,41.46470229026422,118.54104278745497,118.54104278745497,0.0,True,False,True
2023-06-30 13:13:20+00:00,0.0,0.03297011256,75.918881,56.175063249999994,70.7568695,81.95194666666666,11.638655349999999,0.0,0.0,32.99814275,27.9,31.343593250000026,3.874676325,8.928,2.0188447500000004,2.0803483650000003,2.08746384,2.058967095,768.3752800000001,87.88023874999999,87.60479325,82.78014174999998,97.14678325,96.99195974999998,89.32838525,82.27180275,91.96391849999998,88.3745065,97.59752175,79.95709549999998,102.78229349999998,79.791582,101.39620150000002,77.80300024999997,99.13212550000003,78.56916424999997,96.17594825000003,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,91.96391849999998,75.918881,82.27180275,97.59752175,88.3745065,82.27180275,91.96391849999998,8.928,3.874676325,97.14678325,56.175063249999994,70.7568695,0.03297011256,0.0,8.695333174838781,8.695333174838781,0.0,0.0,0.017845588235294117,0.017845588235294117,96.01973070872269,96.01973070872269,52.50061031585106,51.20702716822913,50.72696525813731,41.302497932286215,96.01778765284104,96.01778765284104,0.0,True,False,True
2023-06-30 13:20:00+00:00,0.0,0.03352918104,74.47401675000003,56.08187750000002,70.22596375,81.95194666666666,15.210886,0.0,0.0,32.86846250000002,27.9,31.801371749999987,3.8707417800000004,8.928,2.016068475,2.07659628,2.089658205,2.0620631250000003,710.810055,87.98991675000002,88.14552049999998,82.78038099999998,96.84929599999998,96.73764625000001,89.32600400000001,82.26513325000002,95.61287974999999,90.56146524999997,103.14217500000001,83.62057149999998,109.76225,83.55063625000003,106.096315,81.61764025000002,103.26084000000003,82.43782049999999,98.9609135,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,95.61287974999999,74.47401675000003,82.26513325000002,103.14217500000001,90.56146524999997,82.26513325000002,95.61287974999999,8.928,3.8707417800000004,96.84929599999998,56.08187750000002,70.22596375,0.03352918104,0.0,8.608362318765373,8.608362318765373,0.0,0.0,0.017845588235294117,0.017845588235294117,130.91341498461466,130.91341498461466,60.04621315804072,53.34113616451669,51.528037227050504,38.818627761241416,130.91076581991598,130.91076581991598,0.0,True,False,True
2023-06-30 13:26:40+00:00,0.0,0.03362558364,73.10776350000003,55.98124849999999,69.714137,81.95194666666666,19.5630715,0.0,0.0,32.85606925000002,27.9,31.424765499999978,3.8867038650000003,8.928,2.01199746,2.073633015,2.0866656900000002,2.05653447,594.498875,88.09509824999998,88.39554874999999,82.78077925000002,96.70435225,96.64992024999998,89.33310599999999,82.26698475,94.39109624999998,89.72488725,100.99794400000002,83.78420375000002,105.61890249999999,83.77978574999997,102.58750500000002,81.98364249999997,100.51890175,82.88930099999999,96.8754285,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,94.39109624999998,73.10776350000003,82.26698475,100.99794400000002,89.72488725,82.26698475,94.39109624999998,8.928,3.8867038650000003,96.70435225,55.98124849999999,69.714137,0.03362558364,0.0,8.493753024216973,8.493753024216973,0.0,0.0,0.017845588235294117,0.017845588235294117,117.328958244767,117.328958244767,50.05200833734962,44.433948546665704,44.065470924164316,32.770295075649116,117.3265839752213,117.3265839752213,0.0,True,False,True
2023-06-30 13:33:20+00:00,0.0,0.03346593597,72.08285525000002,55.85156575000002,69.2127615,81.95194666666666,21.600704,0.0,0.0,32.764955499999985,27.9,31.54063574999998,3.8812332899999995,8.928,2.015891655,2.07914187,2.08828242,2.061570675,723.3731875000001,88.16656975000001,88.60171400000002,82.78244899999999,96.49828924999997,96.46984800000001,89.34251374999997,82.26844225000002,94.60331550000001,89.93874749999998,101.58224474999997,83.7253,106.67244749999998,83.59747099999998,104.25131249999998,81.61955775000001,102.38765999999998,82.38605100000001,99.40844525,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,94.60331550000001,72.08285525000002,82.26844225000002,101.58224474999997,89.93874749999998,82.26844225000002,94.60331550000001,8.928,3.8812332899999995,96.49828924999997,55.85156575000002,69.2127615,0.03346593597,0.0,8.629573021409254,8.629573021409254,0.0,0.0,0.017845588235294117,0.017845588235294117,121.27734011327877,121.27734011327877,52.70390200398924,48.925113288167054,49.41205560577877,39.98211357310542,121.27488594425253,121.27488594425253,0.0,True,False,True
2023-06-30 13:40:00+00:00,0.0,0.03365379981,71.28253825000002,55.70525299999997,68.73904625,81.95194666666666,21.8735495,0.0,0.0,32.70826249999999,27.9,31.58760074999998,3.8732240250000003,8.928,2.016471795,2.078559045,2.088084855,2.06447088,737.9705349999999,88.21949899999998,88.64845324999999,82.79763349999996,96.45396900000003,96.36493775000002,89.35661975,82.273368,95.9170805,90.75707975,103.67307500000004,85.94145600000002,110.05664250000001,85.88525025000001,106.60377249999999,84.00057425,104.01994250000001,84.83791200000002,100.27262825000003,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,95.9170805,71.28253825000002,82.273368,103.67307500000004,90.75707975,82.273368,95.9170805,8.928,3.8732240250000003,96.45396900000003,55.70525299999997,68.73904625,0.03365379981,0.0,8.655619985979824,8.655619985979824,0.0,0.0,0.017845588235294117,0.017845588235294117,134.55083727427373,134.55083727427373,55.40253700248959,49.06457233174289,47.62614035333906,36.303983986955146,134.54811450267448,134.54811450267448,0.0,True,False,True
2023-06-30 13:46:40+00:00,0.0,0.03358479681,70.46072449999997,55.6058615,68.29633575000003,81.95194666666666,23.30534125,0.0,0.0,32.65739400000001,27.9,31.903579999999977,3.8899446449999995,8.928,2.018271135,2.079434865,2.09151645,2.064183795,739.920435,88.26528425000004,88.72591850000003,82.80987649999997,96.5294475,96.32403125000002,89.36885425000003,82.28513099999998,97.11767450000002,91.419176,105.36364500000002,86.97017725,111.53683999999998,86.91530449999999,107.99575749999997,85.02282075,105.29889500000002,85.86231750000002,101.26675499999999,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,97.11767450000002,70.46072449999997,82.28513099999998,105.36364500000002,91.419176,82.28513099999998,97.11767450000002,8.928,3.8899446449999995,96.5294475,55.6058615,68.29633575000003,0.03358479681,0.0,8.5996384223823,8.5996384223823,0.0,0.0,0.017845588235294117,0.017845588235294117,145.32873265739494,145.32873265739494,56.490126680167144,49.942713664049606,48.31611800920434,36.227726840101056,145.32579178423612,145.32579178423612,0.0,True,False,True
2023-06-30 13:53:20+00:00,0.0,0.03344306859,69.58620350000001,55.532155750000015,67.87945300000001,81.95194666666666,24.503645000000002,0.0,0.0,32.64208974999997,27.9,31.940736500000014,3.8965490400000005,8.928,2.015440275,2.0768275800000002,2.090586795,2.0634695399999994,716.3232300000001,88.3276315,88.79372275000003,82.8342035,96.67093175000002,96.34750524999998,89.76583375000001,82.30829925,97.75163950000001,91.79727624999998,106.33605499999999,87.49161125,112.31918999999999,87.41321225000002,108.87797499999999,85.51352600000001,106.26825500000001,86.33533075000003,102.184075,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,97.75163950000001,69.58620350000001,82.30829925,106.33605499999999,91.79727624999998,82.30829925,97.75163950000001,8.928,3.8965490400000005,96.67093175000002,55.532155750000015,67.87945300000001,0.03344306859,0.0,8.609714085390959,8.609714085390959,0.0,0.0,0.017845588235294117,0.017845588235294117,151.490581854737,151.490581854737,57.01001781580679,50.78943841761185,49.43472762792491,37.259737885588464,151.4875162903586,151.4875162903586,0.0,True,False,True
2023-06-30 14:00:00+00:00,0.0,0.03317672358,68.57152674999998,55.324735499999974,67.47305399999999,81.95194666666666,25.246051750000003,0.0,0.0,32.660499500000014,27.9,31.883556499999997,3.8944627350000003,8.928,2.0131550099999997,2.0765245799999996,2.090444685,2.060895225,676.103755,89.14697575000002,88.80897225000001,83.06546325,96.78494925000001,96.38374650000003,95.29793799999999,82.64961675,97.61571225,91.82816349999996,105.93039499999998,87.57859925000002,111.58088499999997,87.52786650000002,108.25732499999998,85.6654355,105.8487025,86.51324625000001,101.793815,100.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,97.61571225,68.57152674999998,82.64961675,105.93039499999998,91.82816349999996,82.64961675,97.61571225,8.928,3.8944627350000003,96.78494925000001,55.324735499999974,67.47305399999999,0.03317672358,0.0,8.616330966655905,8.616330966655905,0.0,0.0,0.017845588235294117,0.017845588235294117,146.92190435306512,146.92190435306512,55.05245539327098,49.04242193649438,48.07032090421904,35.87916339353799,146.91893124047368,146.91893124047368,0.0,True,False,True
2023-06-30 14:06:40+00:00,0.0,0.03314314989,67.54744175000002,55.275199250000014,67.06842699999999,81.95194666666666,26.35396575,0.0,0.0,32.73230975000001,27.9,31.378960000000006,2.606369864685,8.928,1.9889386500000001,2.061087885,2.084165775,2.031734115,313.3889675,90.84299099999998,88.79487775000001,85.00550149999998,96.82233274999999,96.48370424999996,96.17873600000001,84.14234599999997,93.71193549999998,91.19023825,99.08879224999998,86.18005499999998,99.35671724999997,86.54377275000002,97.50727174999997,84.99748625000001,96.97084050000001,86.07668775000002,93.54316475000002,64.5,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,93.71193549999998,67.54744175000002,84.14234599999997,99.08879224999998,91.19023825,84.14234599999997,93.71193549999998,8.928,2.606369864685,96.82233274999999,55.275199250000014,67.06842699999999,0.03314314989,0.0,7.513792434447493,7.513792434447493,0.0,0.0,0.017845588235294117,0.017845588235294117,81.92343739520393,81.92343739520393,29.85889124924725,25.744980521258853,28.431185410473933,17.283411901717628,81.92177959200347,81.92177959200347,0.0,True,False,True
2023-06-30 14:13:20+00:00,0.0,0.03247532028,66.55747374999999,55.12790749999999,66.64952499999998,81.95194666666666,26.938768500000002,0.0,0.0,32.645107250000024,27.9,31.48317874999998,0.0012369780000000001,8.928,2.01080682,2.0662373400000003,2.07466731,2.04296739,681.753245,91.36079649999999,88.80677324999999,85.54141625,96.75667825,96.52954975,96.125654,85.31828050000001,86.90327100000002,91.11143500000003,91.132676,67.33957275,93.81085150000001,67.55524000000003,92.33195925000001,66.17517350000003,91.73087625,67.31693100000001,94.37147950000002,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,86.90327100000002,66.55747374999999,85.31828050000001,91.132676,91.11143500000003,85.31828050000001,86.90327100000002,8.928,0.0012369780000000001,96.75667825,55.12790749999999,66.64952499999998,0.03247532028,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.22023569975157592,0.22023569975157592,60.64460149169255,58.32716676290995,60.40642969810846,62.972161526052204,0.0,0.0,-0.0,True,False,False
2023-06-30 14:20:00+00:00,0.0,0.0326959389,65.79850950000002,54.959232250000014,66.26442974999998,81.95194666666666,27.599705,0.0,0.0,32.63686999999999,27.9,31.872991249999984,0.0012369780000000001,8.928,1.990228275,2.049907905,2.0600571,2.01919029,608.26015,91.34064575000002,88.79002574999998,85.39683200000002,96.74892075000002,96.49798425,96.03539525000002,84.80550900000003,86.582582,82.73885200000001,82.44399075000001,65.05049825000003,80.54627975,65.28136374999997,78.98458775,63.7492795,78.17572525000003,64.88886050000002,85.76322349999998,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,86.582582,65.79850950000002,84.80550900000003,82.44399075000001,82.73885200000001,84.80550900000003,86.582582,8.928,0.0012369780000000001,96.74892075000002,54.959232250000014,66.26442974999998,0.0326959389,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,35.13688454228755,32.00397945211351,33.859885161089,48.021680758507415,0.0,0.0,-0.0,True,False,False
2023-06-30 14:26:40+00:00,0.0,0.0327540294,64.87595750000003,54.81216425000002,65.88168925000002,81.95194666666666,27.8887025,0.0,0.0,32.64360925,27.9,31.601169249999998,0.00124316289,8.928,1.9875908549999999,2.0466992250000002,2.061892635,2.0067822449999997,546.4823700000001,91.32322799999997,88.77270450000003,85.25996250000003,96.73461900000001,96.48521425000001,95.956481,79.03045150000003,82.4519115,72.635467,72.373876,57.766436999999996,71.53528999999997,57.88594825000001,70.86986324999998,56.304051000000015,70.42721925000001,57.408255,72.96942200000001,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,82.4519115,64.87595750000003,79.03045150000003,72.373876,72.635467,79.03045150000003,82.4519115,8.928,0.00124316289,96.73461900000001,54.81216425000002,65.88168925000002,0.0327540294,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,31.1796782211858,30.27656244700892,33.177606809048164,35.57863558475073,0.0,0.0,-0.0,True,False,False
