time,qmed_s,qts_dis_original,Tts_h_out,Tmed_s_in,Tts_c_in,ZT-AQU-TCV102,wmed_f,qmed_f,qmed_d,Tmed_c_out,Tmed_c_in,Tamb,qts_src_original,qsf,qsf_l2,qsf_l3,qsf_l4,qsf_l5,I,Tts_c_t,Tts_c_m,Tts_c_b,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_b_out,Tts_h_in,Tsf_in,Tsf_out,Tsf_in_l2,Tsf_out_l2,Tsf_in_l3,Tsf_out_l3,Tsf_in_l4,Tsf_out_l4,Tsf_in_l5,Tsf_out_l5,UK-SF-P001-fq,UK-SF-P002a-fq,UK-SF-P002b-fq,vfd_sw_voltage,vfd_brine_active,PT-DES-008,vfd_sw_voltage_peak,vfd_prod_freq_EEPROM,SC-AQU-P102,TT-DES-014,TT-DES-003,PT-DES-011,vfd_brine_freq_EEPROM,vfd_brine_voltage,vfd_sw_current,Pmed_c,TT-DES-007,FT-AQU-102,TT-DES-011,TE-DES-017,vfd_prod_current,vfd_sw_active,PT-DES-004,vfd_sw_PID_Ti,vfd_brine_current_peak,TT-DES-012,Jmed_d,vfd_prod_voltage_peak,LT-DES-001,PT-DES-009,TT-DES-008,PT-DES-010,vfd_sw_current_peak,PT-DES-013,vfd_brine_current,Jmed_s_f,FT-DES-002,vfd_prod_voltage,SP-MED-02,TT-DES-002,PT-DES-007,vfd_sw_PID_upper_limit,Jmed_b,vfd_sw_PID_active,PK-MED-E02-pa,TT-DES-013,Tmed_s_out,TE-DES-016,SP-MED-05,TE-DES-020,PT-DES-003,CT-DES-002,vfd_sw_PID_lower_limit,vfd_sw_PID_Td,PT-DES-005,vfd_prod_current_peak,vfd_sw_freq_EEPROM,Pmed_14,TT-DES-009,NY-AQU-SW3P1-auto,PT-DES-002,vfd_sw_out_freq,TT-DES-006,PT-DES-001,ZC-AQU-TCV102,vfd_sw_PID_Kp_inv,vfd_prod_out_freq,TT-DES-010,SP-MED-01,vfd_brine_input_freq,PT-DES-012,vfd_brine_out_freq,Jmed_c,HT-DES-030,vfd_prod_active,PT-DES-006,TE-DES-001,vfd_sw_input_freq,TT-DES-005,qmed_c,vfd_prod_input_freq,TT-DES-004,vfd_sw_PID_input_SP,CT-DES-003,LT-DES-002,ZC-AQU-SW3P1,FT-DES-006,vfd_brine_voltage_peak,PT-AQU-101,SP-MED-06,SP-MED-03,SP-MED-04,Tts_src_in,Tts_dis,Tts_dis_in,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s_original,T3wv_src,T3wv_dis_in,T3wv_dis_out,q3wv_src_orginal,q3wv_dis,qhx_s,qts_src,qts_dis,q3wv_src,Jmed,Jtotal,Pth_sf,Pth_hx_p,Psf_l2,Psf_l3,Psf_l4,Psf_l5,Pth_ts_src,Pth_hx_s,Pth_ts_dis,sf_active,med_active,ts_active
2023-06-30 14:33:20+00:00,0.0,0.03280079016,64.20944300000002,54.697539749999976,65.51780874999997,81.95194666666666,28.84674,0.0,0.0,32.65508,27.9,31.972052500000018,0.0012390396300000002,8.928,1.9966438499999999,2.049408825,2.05133235,2.014056,657.7128675,91.29539899999997,88.75698925,85.12437675000001,96.71199925000002,96.46533099999999,95.87459424999997,72.49841475,77.05856949999998,68.67067125,68.53683875000002,54.05221949999998,69.78464224999999,54.068235000000016,68.738946,52.34659850000003,67.79895149999999,53.347887000000014,70.19968575000001,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,77.05856949999998,64.20944300000002,72.49841475,68.53683875000002,68.67067125,72.49841475,77.05856949999998,8.928,0.0012390396300000002,96.71199925000002,54.697539749999976,65.51780874999997,0.03280079016,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,35.788466395781334,34.25521042484767,36.114160640372376,38.66915495664366,0.0,0.0,-0.0,True,False,False
2023-06-30 14:40:00+00:00,0.0,0.032947251659999996,63.35161949999997,54.634885,65.14936599999999,81.95194666666666,29.73413075,0.0,0.0,32.66194250000001,27.9,32.292850499999986,0.0012452245200000002,8.928,1.9924466099999998,2.04686316,2.0521981350000003,2.00905302,664.3570225,91.25486175000003,88.73609549999998,85.0362955,96.69061025000002,96.44352674999999,95.78109749999999,69.53335750000002,73.70370674999998,66.52387575,66.38551100000001,53.16144800000001,67.70352650000001,53.18134924999998,66.49256025,51.46927175000002,65.38225950000003,52.490155500000014,67.44473349999998,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,73.70370674999998,63.35161949999997,69.53335750000002,66.38551100000001,66.52387575,69.53335750000002,73.70370674999998,8.928,0.0012452245200000002,96.69061025000002,54.634885,65.14936599999999,0.032947251659999996,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,33.0111043325402,31.04225433555361,32.530187540773376,34.23043641673141,0.0,0.0,-0.0,True,False,False
2023-06-30 14:46:40+00:00,0.0,0.03292809435,62.75722024999999,54.5234145,64.78819625,81.95194666666666,30.35478175,0.0,0.0,32.726087500000006,27.9,31.963876749999997,0.00130501179,8.928,1.9866136650000001,2.0435457599999998,2.0541194099999998,2.0005366799999997,589.4141725,91.22155774999999,88.72210124999998,84.95394475,96.66830249999998,96.42422675,95.67815050000002,67.37046824999999,71.3439295,64.47989425000003,64.32521824999998,51.845984750000014,65.31389825000002,51.87718825000002,64.2488265,50.197013500000025,63.00053750000001,51.24133975000001,65.13388049999998,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,71.3439295,62.75722024999999,67.37046824999999,64.32521824999998,64.47989425000003,67.37046824999999,71.3439295,8.928,0.00130501179,96.66830249999998,54.5234145,64.78819625,0.03292809435,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,30.483204005618312,28.8043749412736,29.96415824600516,31.66467782861393,0.0,0.0,-0.0,True,False,False
2023-06-30 14:53:20+00:00,0.0,0.03301275744,62.00825225,54.30538200000001,64.44035150000002,81.95194666666666,30.905956999999997,0.0,0.0,32.76489200000003,27.9,31.732158500000025,0.0012390396300000002,8.928,1.9865594999999998,2.0417857799999997,2.04972471,2.0007273899999998,567.2265649999999,91.19514075000001,88.71209025000002,84.85246849999999,96.65134949999998,96.40750100000002,95.56969149999998,65.26587899999998,69.15472975,62.61327225000002,62.46404074999998,50.584374000000025,63.546789750000016,50.59897275000003,62.413545750000026,48.88143650000001,61.29015974999999,49.892176749999976,63.190537749999976,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,69.15472975,62.00825225,65.26587899999998,62.46404074999998,62.61327225000002,65.26587899999998,69.15472975,8.928,0.0012390396300000002,96.65134949999998,54.30538200000001,64.44035150000002,0.03301275744,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,29.338263149308922,27.483692488265046,28.978073595281877,30.313278643311737,0.0,0.0,-0.0,True,False,False
2023-06-30 15:00:00+00:00,0.0,0.03316951863,61.28427775,54.239146000000005,64.08328425000002,81.95194666666666,31.270187999999997,0.0,0.0,32.745634249999966,27.9,31.6904275,0.0012390396300000002,8.928,1.987915395,2.04135687,2.0469519149999997,2.00067408,586.8069075,91.17292499999996,88.70329674999999,84.7431775,96.637675,96.39305024999999,95.44626025000002,63.36008449999997,67.72802424999998,60.64428700000002,60.514918249999994,49.23277999999999,61.95855799999998,49.25810725000002,60.792823,47.55400550000002,59.65452025000002,48.57799749999998,61.518035,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,67.72802424999998,61.28427775,63.36008449999997,60.514918249999994,60.64428700000002,63.36008449999997,67.72802424999998,8.928,0.0012390396300000002,96.637675,54.239146000000005,64.08328425000002,0.03316951863,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,28.822331936297996,26.827036929059663,28.220087880167657,29.49570331544105,0.0,0.0,-0.0,True,False,False
2023-06-30 15:06:40+00:00,0.0,0.033097832550000005,60.75104175000001,54.15704099999999,63.744073249999985,81.95194666666666,31.644371,0.0,0.0,32.73081074999999,27.9,31.883190749999983,0.0012390396300000002,8.928,1.9872628800000003,2.0397665249999997,2.0464763249999995,1.9972656600000003,557.3728424999999,91.147246,88.68830424999999,84.69914499999999,96.61964675000002,96.37319474999998,95.31317725000002,61.695685000000026,65.95804350000003,59.77536924999998,59.63451624999999,48.98897875,60.79776824999999,49.00026700000001,59.692361249999976,47.258925999999974,58.5951445,48.267364499999985,60.462942999999996,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,65.95804350000003,60.75104175000001,61.695685000000026,59.63451624999999,59.77536924999998,61.695685000000026,65.95804350000003,8.928,0.0012390396300000002,96.61964675000002,54.15704099999999,63.744073249999985,0.033097832550000005,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,26.736686096485126,24.84792424328546,26.431499902621795,27.751414024364227,0.0,0.0,-0.0,True,False,False
2023-06-30 15:13:20+00:00,0.0,0.03313346895,60.131943750000005,54.060321499999986,63.40631774999997,81.95194666666666,31.867512,0.0,0.0,32.70870824999997,27.9,31.991490499999998,0.0012369780000000001,8.928,1.98665979,2.039333775,2.04459069,1.9960827449999998,540.779205,91.11283724999998,88.67241200000001,84.59785550000004,96.596994,96.35253075000003,95.16607749999997,60.48154175000002,64.66511474999999,58.869726000000014,58.74559549999998,48.11850800000002,60.10970075,48.136008749999974,59.02487400000001,46.41376150000002,57.90694450000001,47.43866224999999,59.68871975000002,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,64.66511474999999,60.131943750000005,60.48154175000002,58.74559549999998,58.869726000000014,60.48154175000002,64.66511474999999,8.928,0.0012369780000000001,96.596994,54.060321499999986,63.40631774999997,0.03313346895,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,27.141432242479144,25.299842125822845,26.77278660528983,27.858872989014507,0.0,0.0,-0.0,True,False,False
2023-06-30 15:20:00+00:00,0.0,0.03306219606,59.52045399999997,53.9154145,63.070171500000015,81.95194666666666,32.07582225,0.0,0.0,32.66455250000001,27.9,31.572029999999984,0.0012369780000000001,8.928,1.98212835,2.035489365,2.0414694,1.9892306849999997,295.8527675,91.09484250000003,88.66640749999999,84.53454550000004,96.57819325000003,96.336229,95.0263625,59.404732249999995,63.23461624999999,56.83613250000002,56.65826850000002,47.30696224999997,56.71378275000001,47.356708500000025,56.12648300000001,45.67796699999997,55.580434749999995,46.73937975000001,57.12542774999997,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,63.23461624999999,59.52045399999997,59.404732249999995,56.65826850000002,56.83613250000002,59.404732249999995,63.23461624999999,8.928,0.0012369780000000001,96.57819325000003,53.9154145,63.070171500000015,0.03306219606,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,21.24327669498207,20.337807843298755,23.03208141162092,23.538693338018092,0.0,0.0,-0.0,True,False,False
2023-06-30 15:26:40+00:00,0.0,0.033189705720000004,59.02711525000001,53.800952749999965,62.720079250000026,81.95194666666666,32.170359,0.0,0.0,32.63399175000001,27.9,30.9927725,0.0012369780000000001,8.928,1.97962272,2.03117136,2.0362597200000003,1.985810595,334.97667,91.09209249999998,88.67414774999997,84.44834200000003,96.56826050000001,96.32307574999999,94.88480800000002,57.36700474999998,61.512077499999975,52.41697925,52.21553725000001,44.55349524999997,52.46273624999998,44.630462249999994,51.82328799999999,42.99396174999998,51.507285749999994,44.08500275,52.723401249999995,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,61.512077499999975,59.02711525000001,57.36700474999998,52.21553725000001,52.41697925,57.36700474999998,61.512077499999975,8.928,0.0012369780000000001,96.56826050000001,53.800952749999965,62.720079250000026,0.033189705720000004,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,17.838737475965445,16.6453518369586,19.750550642655742,19.544201606139715,0.0,0.0,-0.0,True,False,False
2023-06-30 15:33:20+00:00,0.0,0.03318146577,58.40843374999997,53.68303924999998,62.363988749999976,81.95194666666666,32.2782775,0.0,0.0,32.63798600000001,27.9,30.555808000000013,0.0012369780000000001,8.928,1.9751407650000001,2.027145015,2.0323146299999997,1.97933184,211.9637625,91.08041424999999,88.68172349999998,84.37464525000001,96.55445299999997,96.309778,94.74983075,54.48575975,59.23376374999998,49.49290024999999,49.231393500000024,42.87075075000001,49.00362849999999,42.962852999999996,48.39921724999999,41.310298750000015,48.10437424999998,42.362131250000004,48.974916750000034,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,59.23376374999998,58.40843374999997,54.48575975,49.231393500000024,49.49290024999999,54.48575975,59.23376374999998,8.928,0.0012369780000000001,96.55445299999997,53.68303924999998,62.363988749999976,0.03318146577,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,13.80095805608394,12.555680080115703,15.731429485618756,14.912481649014344,0.0,0.0,-0.0,True,False,False
2023-06-30 15:40:00+00:00,0.0,0.03321833814,58.017818499999976,53.59858250000002,62.01189475000001,81.95194666666666,32.2284735,0.0,0.0,32.617276749999974,27.9,30.149,0.001017414405,8.928,1.9716194849999997,2.0265804750000003,2.03009736,1.977695745,316.2977975,91.07420925000002,88.68921925000001,84.28679625000001,96.54935499999999,96.29841875,94.61442699999998,51.53777574999998,56.861733749999985,46.09543224999999,45.842986999999994,40.19591174999999,46.76501774999997,40.28110475,45.97920499999998,38.62034725000001,45.40890875000002,39.655531999999994,46.32703574999999,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,56.861733749999985,58.017818499999976,51.53777574999998,45.842986999999994,46.09543224999999,51.53777574999998,56.861733749999985,8.928,0.001017414405,96.54935499999999,53.59858250000002,62.01189475000001,0.03321833814,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,14.756258242001163,13.156513497767081,15.701512849149218,15.03246112292658,0.0,0.0,-0.0,True,False,False
2023-06-30 15:46:40+00:00,0.0,0.03324861963,57.67129775000001,53.46520450000003,61.66033900000002,81.95194666666666,32.28703275,0.0,0.0,32.50416000000001,27.9,30.209593499999983,0.000833929335,8.928,1.9716950999999998,2.0256454649999998,2.0283350700000002,1.9777527600000002,202.95739,91.05877599999997,88.68311799999998,84.22889924999998,96.53289849999999,96.28341999999998,94.47629875000001,49.170252249999976,55.008740750000015,46.13499899999999,45.867502,39.92396600000001,46.606764999999996,39.97978175000003,45.86323974999999,38.26056325000002,45.12423524999997,39.242846250000014,45.98277324999998,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,55.008740750000015,57.67129775000001,49.170252249999976,45.867502,46.13499899999999,49.170252249999976,55.008740750000015,8.928,0.000833929335,96.53289849999999,53.46520450000003,61.66033900000002,0.03324861963,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,15.0122238559958,13.578224010413916,15.861457677806927,15.187072552727692,0.0,0.0,-0.0,True,False,False
2023-06-30 15:53:20+00:00,0.0,0.03308011731,57.20533399999999,53.38260550000001,61.30315374999998,81.95194666666666,32.315683,0.0,0.0,32.41543174999998,27.9,29.630735500000014,0.0008246519999999999,8.920403400000001,1.9714156950000001,2.0255725350000002,2.02540584,1.9776378300000002,277.11095,91.03895799999998,88.67824825000002,84.16322324999999,96.51629424999999,96.26954599999999,94.34212250000002,47.857406749999996,53.016448249999996,43.728729999999985,43.44104575,38.82712349999997,44.388329999999996,38.925190499999985,43.68447500000002,37.26430700000003,43.06474524999999,38.290114500000016,43.90434700000003,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,53.016448249999996,57.20533399999999,47.857406749999996,43.44104575,43.728729999999985,47.857406749999996,53.016448249999996,8.920403400000001,0.0008246519999999999,96.51629424999999,53.38260550000001,61.30315374999998,0.03308011731,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,12.490910805656885,10.983388415419979,13.385042095128075,12.649810822631597,0.0,0.0,-0.0,True,False,False
2023-06-30 16:00:00+00:00,0.0,0.0330448923,56.795833500000015,53.269571499999984,60.961828999999966,81.95194666666666,32.33083925,0.0,0.0,32.39500049999998,27.9,29.617306999999983,0.0008246519999999999,8.928,1.9715006700000002,2.0285326049999997,2.025161025,1.980551325,318.9876525,91.02739099999997,88.67202750000001,84.08570250000002,96.50324425000002,96.25378324999997,94.21580475000002,46.36905300000001,51.528471749999994,43.99059925,43.72369400000002,38.37392375000002,44.780696250000005,38.43492800000001,43.99387575000003,36.71812449999999,43.327954999999974,37.71971500000001,44.892390750000004,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,51.528471749999994,56.795833500000015,46.36905300000001,43.72369400000002,43.99059925,46.36905300000001,51.528471749999994,8.928,0.0008246519999999999,96.50324425000002,53.269571499999984,60.961828999999966,0.0330448923,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,14.390739360602504,12.84758383584566,15.250945148212399,16.18505485110499,0.0,0.0,-0.0,True,False,False
2023-06-30 16:06:40+00:00,0.0,0.03301584759,56.49954500000001,53.116228750000005,60.61897399999998,81.95194666666666,32.27541275,0.0,0.0,32.323756,27.9,29.910807999999975,0.0008246519999999999,8.92680975,1.9733694899999998,2.0294231700000003,2.02568583,1.9812935550000002,368.36614249999997,90.9952045,88.65661799999998,84.037264,96.47873049999998,96.23464024999998,94.08494324999998,45.56992574999998,50.45999649999999,44.32372475,44.04242075000002,38.90332775000002,45.214968999999996,38.95882125000003,44.35207324999999,37.22171175,43.49480249999999,38.20495275000002,44.77708799999999,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,50.45999649999999,56.49954500000001,45.56992574999998,44.04242075000002,44.32372475,45.56992574999998,50.45999649999999,8.92680975,0.0008246519999999999,96.47873049999998,53.116228750000005,60.61897399999998,0.03301584759,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,14.19049650041233,12.470107670877553,14.477732104192604,14.83550023766732,0.0,0.0,-0.0,True,False,False
2023-06-30 16:13:20+00:00,0.0,0.03305910618,56.00960250000003,53.03945375000001,60.285045749999995,81.95194666666666,32.30949075,0.0,0.0,32.26950575000001,27.9,29.928913749999992,0.0008246519999999999,8.928,1.9739873399999999,2.0309933399999998,2.025457395,1.9825428900000002,322.711025,90.95721874999998,88.63588149999998,83.9637305,96.45714625,96.213209,93.95182575000001,45.17976725,49.790143,45.23165849999998,44.96683274999998,39.183577000000014,46.18010125000001,39.24137374999998,45.29590949999999,37.53803025000002,44.386341500000015,38.5066875,45.748463749999985,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,49.790143,56.00960250000003,45.17976725,44.96683274999998,45.23165849999998,45.17976725,49.790143,8.928,0.0008246519999999999,96.45714625,53.03945375000001,60.285045749999995,0.03305910618,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,15.735247650496214,14.00993830772664,15.80350719456415,16.357411131837846,0.0,0.0,-0.0,True,False,False
2023-06-30 16:20:00+00:00,0.0,0.03305333763,55.672612500000014,52.85462124999998,59.95437874999999,81.95194666666666,32.34326625,0.0,0.0,32.22317275,27.9,29.390751249999994,0.0008112514244999999,8.917307849999998,1.9697713200000002,2.0275899,2.0228796300000003,1.9778388299999998,226.361735,90.926311,88.62050475000001,83.90104025,96.43197249999997,96.19570950000002,93.82552099999998,44.94867925,49.33724374999997,44.04725124999999,43.745033250000006,38.79075399999999,44.42652025000001,38.87760724999998,43.52199224999998,37.27207075000001,42.84135974999998,38.23505775000001,43.939577499999984,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,49.33724374999997,55.672612500000014,44.94867925,43.745033250000006,44.04725124999999,44.94867925,49.33724374999997,8.917307849999998,0.0008112514244999999,96.43197249999997,52.85462124999998,59.95437874999999,0.03305333763,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,12.647819453524475,10.728900278052311,12.835614690660469,12.85454955166726,0.0,0.0,-0.0,True,False,False
2023-06-30 16:26:40+00:00,0.0,0.03312955485,55.307957750000014,52.779878,59.6211055,81.95194666666666,32.41297075,0.0,0.0,32.15358524999999,27.9,29.182900500000017,0.0007308479714999999,8.912049599999998,1.97116236,2.029354665,2.0232391499999998,1.9768866,329.50459750000005,90.90827375000003,88.61454225,83.83585374999996,96.41682724999998,96.1802065,93.69919575,44.53705224999999,48.724815750000005,43.439054999999996,43.17080824999999,37.84908224999998,44.324546,37.912743750000004,43.56419599999998,36.29972700000002,42.87797549999999,37.19785224999998,44.294208000000026,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,48.724815750000005,55.307957750000014,44.53705224999999,43.17080824999999,43.439054999999996,44.53705224999999,48.724815750000005,8.912049599999998,0.0007308479714999999,96.41682724999998,52.779878,59.6211055,0.03312955485,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,14.542536074557905,13.066669077183883,15.163671629244407,15.983210253425893,0.0,0.0,-0.0,True,False,False
2023-06-30 16:33:20+00:00,0.0,0.03310957458,54.88794124999998,52.733652000000006,59.29225224999999,81.95194666666666,32.421194,0.0,0.0,32.06760874999998,27.9,29.02490949999998,0.00053602422,8.90769825,1.9690994249999998,2.0283795000000002,2.02286463,1.97727198,313.209885,90.879863,88.6028025,83.76419275,96.40025400000002,96.16518374999998,93.57862725000001,44.01187525,48.00745975000001,43.62465374999999,43.33548000000002,38.07789650000001,44.295297249999976,38.149946750000026,43.46472399999999,36.545292500000016,42.703828250000015,37.44790825000001,44.06254949999999,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,48.00745975000001,54.88794124999998,44.01187525,43.33548000000002,43.62465374999999,44.01187525,48.00745975000001,8.90769825,0.00053602422,96.40025400000002,52.733652000000006,59.29225224999999,0.03310957458,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,13.948367533024594,12.282341140952381,14.193554291538428,14.90114300384904,0.0,0.0,-0.0,True,False,False
2023-06-30 16:40:00+00:00,0.0,0.03303788796,54.539323999999965,52.59926975000002,58.9644495,81.95194666666666,32.4492395,0.0,0.0,32.00356925,27.9,29.121356750000018,0.0004277888025,8.90653155,1.9698189750000001,2.027709315,2.0219120549999996,1.976345805,293.8454125,90.85260525000001,88.58861999999999,83.70750149999998,96.38083525000002,96.14360875,93.45664275000001,43.573571000000015,47.31132600000001,43.35478625000002,43.06420075,37.94450025000003,44.00311325000001,38.00911574999998,43.201040000000035,36.40050624999998,42.46229625000001,37.29144624999998,43.74048149999999,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,47.31132600000001,54.539323999999965,43.573571000000015,43.06420075,43.35478625000002,43.573571000000015,47.31132600000001,8.90653155,0.0004277888025,96.38083525000002,52.59926975000002,58.9644495,0.03303788796,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,13.597103542470668,11.994466048300264,13.964005919721311,14.52126873614278,0.0,0.0,-0.0,True,False,False
2023-06-30 16:46:40+00:00,0.0,0.0330273819,54.043543750000026,52.51351,58.64061400000003,81.95194666666666,32.50344525,0.0,0.0,31.921433999999977,27.9,28.780480249999982,0.000428967535426009,8.9000508,1.96900704,2.027186685,2.021192535,1.9736619749999997,274.88515,90.82375374999998,88.57507625,83.62012600000003,96.36170675,96.11640549999998,93.34019524999997,43.153974749999975,46.56282525,42.81098250000002,42.516354999999976,37.49235675,43.41435725000002,37.570494749999966,42.62951425,35.985660499999994,41.939238999999986,36.88659074999998,43.14573674999997,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,46.56282525,54.043543750000026,43.153974749999975,42.516354999999976,42.81098250000002,43.153974749999975,46.56282525,8.9000508,0.000428967535426009,96.36170675,52.51351,58.64061400000003,0.0330273819,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,13.28503137320019,11.684415014446365,13.709848182155719,14.074556917260198,0.0,0.0,-0.0,True,False,False
2023-06-30 16:53:20+00:00,0.0,0.03302491068,53.638682500000016,52.39569549999999,58.324164250000024,81.95194666666666,32.52645475,0.0,0.0,31.82286775,27.9,28.7798085,0.000428967535426009,8.894639999999999,1.9671057299999997,2.02675305,2.0201110950000003,1.97243847,256.298415,90.80719075000002,88.56371574999997,83.56773450000003,96.34279350000003,96.09261800000002,93.21862099999998,42.73875375,45.885815750000006,42.117684499999996,41.812760000000026,37.01192474999999,42.61276499999997,37.089676499999996,41.84675800000002,35.504238250000014,41.205656499999975,36.40302974999997,42.39769424999997,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,45.885815750000006,53.638682500000016,42.73875375,41.812760000000026,42.117684499999996,42.73875375,45.885815750000006,8.894639999999999,0.000428967535426009,96.34279350000003,52.39569549999999,58.324164250000024,0.03302491068,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,12.552428747820795,10.984702590094575,13.122151005735285,13.47147725646892,0.0,0.0,-0.0,True,False,False
2023-06-30 17:00:00+00:00,0.0,0.03305920689729729,53.53635459459457,52.33184619565219,58.09836413043479,81.95194666666666,32.43062162162162,0.0,0.0,31.77754535519125,27.9,28.871094054054083,0.000428967535426009,1.9068163333935002,0.40887201254999994,0.8340642009677419,0.827122342,0.8327134566774194,240.41015675675675,90.78699395604394,88.55505483870968,83.52230500000002,96.33037540983605,96.07498469945358,93.1323692307692,42.41825136612022,45.39232311827959,41.58121215469612,41.26434623655916,36.72065107526885,42.04279675675673,36.771843548387096,41.34710972972971,35.14883152173911,40.71020215053761,36.07419408602152,41.869339247311814,0.0,100.0,100.0,0.0,1.0,456.77214229808135,58.79999923706055,0.0,0.0,29.539206476772534,49.53544392305262,456.022154639749,5.0,0.0,0.0,368.2960631426643,47.70879936218262,0.01052357763161554,43.91467459061567,44.11691062590654,0.0,0.0,474.3285571827608,0.0,5.079999923706055,41.70379330130184,0.0,58.80853075139663,587.5961833280676,456.8448881261489,47.43306513393627,454.33030969956343,17.68000030517578,454.9121890348547,0.0,0.017845588235294117,-7.500020851107204,0.0,40.0,50.531999700209674,466.63730643777285,0.0,0.0,0.0,7.397058823529412,38.50837006288416,55.68937980427461,32.604410339804254,6.0,30.200000762939453,470.5461255241843,69.6,0.0,0.0,469.0851106082692,7.360000133514404,0.0,458.28426024493046,46.39129666721119,0.0,472.0451915965361,0.0,48.875461241778204,490.9589991850012,0.0,0.0,0.0,45.31451937731575,9.0,0.0,454.3443455415613,0.0,0.0,43.98696422576904,0.0,469.92758021635166,51.35220631431131,0.0,49.22311193802778,0.0,0.0,50.62487596624038,25.0,2.0,591.251132740694,0.0,0.0,58.89853090398452,0.0,32.0,300.0,580.0,45.39232311827959,53.53635459459457,42.41825136612022,41.26434623655916,41.58121215469612,42.41825136612022,45.39232311827959,1.9068163333935002,0.000428967535426009,96.33037540983605,52.33184619565219,58.09836413043479,0.03305920689729729,0.0,0.0,0.0,0.0,0.0,0.017845588235294117,0.017845588235294117,0.0,0.0,2.47925397290698,4.347731567381524,5.240810622072515,5.498025852434191,0.0,0.0,-0.0,True,False,False
