TimeStamp,penalty,Jsf_ts,current_sample,wmed_f,Tamb,I,Tmed_c_in,qts_src_sp,qts_src,qts_dis,Tts_h_in,Tts_c_in,Tts_h_out,Pth_ts_src,Pth_ts_dis,Jts,qsf_sp,qsf,Tsf_out,Tsf_in,SEC_sf,Jsf,Pth_sf,qmed_s_sp,qmed_f_sp,Tmed_s_in_sp,Tmed_c_out_sp,qmed_s,qmed_f,Tmed_s_in,Tmed_c_out,qmed_c,Tmed_s_out,qmed_d,qmed_b,Jmed,Pth_med,STEC_med,SEEC_med,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s,Pth_hx_p,Pth_hx_s,epsilon_hx,R3wv,q3wv_src,q3wv_dis,T3wv_src,T3wv_dis_in,T3wv_dis_out,med_active,sf_active,ts_active,Jtotal,total_cost,total_income,net_profit,net_loss,med_vacuum_state,med_state,sf_state,ts_state,sf_ts_state,current_state,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_t,Tts_c_m,Tts_c_b,cost_e,cost_w
2023-10-30 07:26:40+00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-10-30 07:33:20+00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023-10-30 07:40:00+00:00,0.0,,0.0,35.0,,,,,,,,,,,,,,,,15.494306622516547,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,False,False,False,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,96.42146883116885,96.07281282051281,76.61287960526317,93.56425723684208,92.79809144736839,72.31085225806453,3.0,3.0
2023-10-30 07:46:40+00:00,0.0,0.019486629537690883,1.0,35.0,16.670901749999985,284.856375,16.0,0.0,0.0,0.0,72.31085225806453,0.0,0.0,0.0,0.0,0.0,5.675095230000001,5.675095230000001,31.53832582688294,31.53832582688294,,0.019486629537690883,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,31.53832582688294,31.53832582688294,72.17421718562463,72.31085225806453,5.675095230000001,0.0,0.0,0.0,-0.0033624234112070977,,0.0,0.0,96.41224471618341,0.0,0.0,False,True,False,15.132098192257773,,,,,2.0,1.0,1.0,0.0,1.0,101.0,96.41224471618341,96.06344318573827,76.53123166384495,93.54463539170729,92.7979933581916,72.17421718562463,3.0,3.0
2023-10-30 07:53:20+00:00,0.0,0.019552243170674152,2.0,35.0,17.12416324999998,316.5523875,16.0,0.0,0.0,0.0,72.17421718562463,0.0,0.0,0.0,0.0,0.0,5.67969798,5.67969798,35.4886087198392,35.4886087198392,,0.019552243170674152,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,35.4886087198392,35.4886087198392,72.03903072268514,72.17421718562463,5.67969798,0.0,0.0,0.0,-0.0036986293326233192,,0.0,0.0,96.40307409323754,0.0,0.0,False,True,False,15.132163805890757,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.40307409323754,96.05412814265696,76.45031233126315,93.52513421816639,92.79789585316439,72.03903072268514,3.0,3.0
2023-10-30 08:00:00+00:00,0.0,0.019766678001860646,3.0,35.0,17.42266374999997,338.5084875,16.01524999999998,0.0,0.0,0.0,72.03903072268514,0.0,0.0,0.0,0.0,0.0,5.694753960000001,5.694753960000001,47.29000106782006,47.29000106782006,,0.019766678001860646,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.01524999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,47.29000106782006,47.29000106782006,71.9049092651789,72.03903072268514,5.694753960000001,0.0,0.0,0.0,-0.005448789669694181,,0.0,0.0,96.393939056168,0.0,0.0,False,True,False,15.132378240721945,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.393939056168,96.04484942262098,76.36990981259657,93.50571419311422,92.79779873287794,71.9049092651789,3.0,3.0
2023-10-30 08:06:40+00:00,0.0,0.020077318964105056,4.0,35.0,17.633763750000014,361.28330750000003,16.100000000000023,0.0,0.0,0.0,71.9049092651789,0.0,0.0,0.0,0.0,0.0,5.716601655000001,5.716601655000001,56.01326071929875,56.01326071929875,,0.020077318964105056,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.100000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,56.01326071929875,56.01326071929875,71.77163556829117,71.9049092651789,5.716601655000001,0.0,0.0,0.0,-0.00845732495671966,,0.0,0.0,96.38482949193684,0.0,0.0,False,True,False,15.132688881684189,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.38482949193684,96.03559670785478,76.2899043542443,93.48635299275765,92.79770188471701,71.77163556829117,3.0,3.0
2023-10-30 08:13:20+00:00,0.0,0.020404428582241632,5.0,35.0,18.080105249999974,384.449115,16.193750000000023,0.0,0.0,0.0,71.77163556829117,0.0,0.0,0.0,0.0,0.0,5.739654945,5.739654945,62.91643688639693,62.91643688639693,,0.020404428582241632,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.193750000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,62.91643688639693,62.91643688639693,71.63978523292138,71.77163556829117,5.739654945,0.0,0.0,0.0,-0.015114647510588327,,0.0,0.0,96.37577260611465,0.0,0.0,False,True,False,15.133015991302324,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.37577260611465,96.02639775440667,76.21061584163124,93.46711063161945,92.79760561178779,71.63978523292138,3.0,3.0
2023-10-30 08:20:00+00:00,0.0,0.02084882855668259,6.0,35.0,18.350083499999982,409.2263175,16.821000000000026,0.0,0.0,0.0,71.63978523292138,0.0,0.0,0.0,0.0,0.0,5.7710525850000005,5.7710525850000005,68.70127995742666,68.70127995742666,,0.02084882855668259,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,16.821000000000026,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,68.70127995742666,68.70127995742666,71.50892166834075,71.63978523292138,5.7710525850000005,0.0,0.0,0.0,-0.04660978075369559,,0.0,0.0,96.36674799407143,0.0,0.0,False,True,False,15.133460391276765,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.36674799407143,96.01723174460437,76.13180307094717,93.44794207454413,92.79750968684704,71.50892166834075,3.0,3.0
2023-10-30 08:26:40+00:00,0.0,0.021149614932184715,7.0,35.0,18.484706500000016,430.5319,17.566250000000025,0.0,0.0,0.0,71.50892166834075,0.0,0.0,0.0,0.0,0.0,5.792355089999999,5.792355089999999,73.54447984265752,73.54447984265752,,0.021149614932184715,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,17.566250000000025,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,73.54447984265752,73.54447984265752,71.37871005933613,71.50892166834075,5.792355089999999,0.0,0.0,0.0,0.06012255319442478,,0.0,0.0,96.35773999660717,0.0,0.0,False,True,False,15.133761177652268,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.35773999660717,96.00808270228418,76.05328102459225,93.42881276239575,92.7974139354904,71.37871005933613,3.0,3.0
2023-10-30 08:33:20+00:00,0.0,0.021436095833638202,8.0,35.0,18.854450750000012,451.58901749999995,18.045000000000016,0.0,0.0,0.0,71.37871005933613,0.0,0.0,0.0,0.0,0.0,5.812683239999999,5.812683239999999,77.87162179415535,77.87162179415535,,0.021436095833638202,0.0,0.0,0.0,0.0,18.20161374999998,0.0,0.0,0.0,18.045000000000016,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,77.87162179415535,77.87162179415535,71.24972619234757,71.37871005933613,5.812683239999999,0.0,0.0,0.0,0.019478390289534304,,0.0,0.0,96.34877580640858,0.0,0.0,False,True,False,15.13404765855372,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.34877580640858,95.9989783703711,75.97536956903889,93.40978268400772,92.79731866066913,71.24972619234757,3.0,3.0
2023-10-30 08:40:00+00:00,0.0,0.021644761581873895,9.0,35.0,19.18366474999999,471.95403,18.19475,0.0,0.0,0.0,71.24972619234757,0.0,0.0,0.0,0.0,0.0,5.827513695,5.827513695,81.82226947369311,81.82226947369311,,0.021644761581873895,0.0,0.0,0.0,0.0,18.246635249999997,0.0,0.0,0.0,18.19475,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,81.82226947369311,81.82226947369311,71.1218675222396,71.24972619234757,5.827513695,0.0,0.0,0.0,0.011948959551991496,,0.0,0.0,96.3398507305966,0.0,0.0,False,True,False,15.134256324301957,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.3398507305966,95.98991396091282,75.89801266567974,93.39084147144342,92.79722381015984,71.1218675222396,3.0,3.0
2023-10-30 08:46:40+00:00,0.0,0.02187408457058561,10.0,35.0,19.277795000000026,493.82243750000004,18.269499999999994,0.0,0.0,0.0,71.1218675222396,0.0,0.0,0.0,0.0,0.0,5.84383566,5.84383566,85.53155903370521,85.53155903370521,,0.02187408457058561,0.0,0.0,0.0,0.0,18.290650000000028,0.0,0.0,0.0,18.269499999999994,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,85.53155903370521,85.53155903370521,70.99455399050618,71.1218675222396,5.84383566,0.0,0.0,0.0,0.00875789279532396,,0.0,0.0,96.33093757437604,0.0,0.0,False,True,False,15.134485647290669,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.33093757437604,95.98086172869631,75.82088934775692,93.37192911274713,92.7971290810587,70.99455399050618,3.0,3.0
2023-10-30 08:53:20+00:00,0.0,0.02207157739184855,11.0,35.0,19.162354499999992,515.68925,18.344499999999982,0.0,0.0,0.0,70.99455399050618,0.0,0.0,0.0,0.0,0.0,5.857911779999999,5.857911779999999,89.01126690218072,89.01126690218072,,0.02207157739184855,0.0,0.0,0.0,0.0,18.35414824999998,0.0,0.0,0.0,18.344499999999982,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,89.01126690218072,89.01126690218072,70.86726961538659,70.99455399050618,5.857911779999999,0.0,0.0,0.0,0.007015233363831502,,0.0,0.0,96.32201209698331,0.0,0.0,False,True,False,15.134683140111932,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.32201209698331,95.97179694238383,75.74371383737815,93.35299212175033,92.79703420333561,70.86726961538659,3.0,3.0
2023-10-30 09:00:00+00:00,0.0,0.022213881120822163,12.0,35.0,19.09774575,537.2421275,18.399999999999977,0.0,0.0,0.0,70.86726961538659,0.0,0.0,0.0,0.0,0.0,5.8680656550000005,5.8680656550000005,92.3488522058499,92.3488522058499,,0.022213881120822163,0.0,0.0,0.0,0.0,18.399999999999977,0.0,0.0,0.0,18.399999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,92.3488522058499,92.3488522058499,70.74013915285138,70.86726961538659,5.8680656550000005,0.0,0.0,0.0,0.005883296345478786,,0.0,0.0,96.31308017914847,0.0,0.0,False,True,False,15.134825443840905,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.31308017914847,95.96272560173725,75.66655544438777,93.33404347611605,92.79693924248699,70.74013915285138,3.0,3.0
2023-10-30 09:06:40+00:00,0.0,0.02232761520633722,13.0,35.0,19.100844499999994,556.4595525,18.406499999999994,0.0,0.0,0.0,70.74013915285138,0.0,0.0,0.0,0.0,0.0,5.87618781,5.87618781,95.49468872364709,95.49468872364709,,0.02232761520633722,0.0,0.0,0.0,0.0,18.430510500000025,0.0,0.0,0.0,18.406499999999994,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,95.49468872364709,95.49468872364709,70.61332849430102,70.74013915285138,5.87618781,0.0,0.0,0.0,0.005096612780872133,,0.0,0.0,96.30414965280545,0.0,0.0,False,True,False,15.134939177926421,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.30414965280545,95.95365569719343,75.58950637095512,93.31510045659314,92.79684428575342,70.61332849430102,3.0,3.0
2023-10-30 09:13:20+00:00,0.0,0.022507606687275916,14.0,35.0,19.20762775000003,577.0712725,18.49675000000002,0.0,0.0,0.0,70.61332849430102,0.0,0.0,0.0,0.0,0.0,5.889054059999999,5.889054059999999,98.63542090614487,98.63542090614487,,0.022507606687275916,0.0,0.0,0.0,0.0,18.49675000000002,0.0,0.0,0.0,18.49675000000002,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,98.63542090614487,98.63542090614487,70.48709147250491,70.61332849430102,5.889054059999999,0.0,0.0,0.0,0.004484707417316044,,0.0,0.0,96.29523251015638,0.0,0.0,False,True,False,15.135119169407359,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.29523251015638,95.94459946362718,75.51270769851544,93.29618952022457,92.79674946673146,70.48709147250491,3.0,3.0
2023-10-30 09:20:00+00:00,0.0,0.022687944592244325,15.0,35.0,19.344407750000016,596.659095,18.5,0.0,0.0,0.0,70.48709147250491,0.0,0.0,0.0,0.0,0.0,5.901960375,5.901960375,101.72805858022514,101.72805858022514,,0.022687944592244325,0.0,0.0,0.0,0.0,18.5,0.0,0.0,0.0,18.5,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,101.72805858022514,101.72805858022514,70.36150034182657,70.48709147250491,5.901960375,0.0,0.0,0.0,0.0040039818753400055,,0.0,0.0,96.28633221913913,0.0,0.0,False,True,False,15.135299507312327,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.28633221913913,95.93556043912088,75.43619994505372,93.27731831347143,92.79665482407142,70.36150034182657,3.0,3.0
2023-10-30 09:26:40+00:00,0.0,0.02488040792602564,16.0,35.0,19.502617499999985,614.8385825,18.57850000000002,0.0,0.0,0.0,70.36150034182657,0.0,0.0,0.0,0.0,0.0,6.060110625,6.060110625,104.721399023743,104.721399023743,,0.02488040792602564,0.0,0.0,0.0,0.0,18.57850000000002,0.0,0.0,0.0,18.57850000000002,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,104.721399023743,104.721399023743,70.23660614120541,70.36150034182657,6.060110625,0.0,0.0,0.0,0.003621718159844316,,0.0,0.0,96.27745125641371,0.0,0.0,False,True,False,15.137491970646108,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.27745125641371,95.92654115041074,75.36001190411497,93.25849229469435,92.79656038538513,70.23660614120541,3.0,3.0
2023-10-30 09:33:20+00:00,0.0,0.28998477695367775,17.0,35.0,19.574660499999993,734.1318225,18.603499999999997,4.618464888908267,4.618464888908267,0.0,108.08950357667064,0.0,0.0,155.62003786879757,0.0,0.24055499284563625,8.0135217,8.013521699999998,114.57084621727518,97.15847949777955,0.00031417639240515654,0.04942978410804148,157.33131229127386,0.0,0.0,0.0,18.603499999999997,0.0,0.0,0.0,18.603499999999997,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,114.57084621727518,97.15847949777955,78.20583386498896,108.08950357667064,8.013521699999998,4.618464888908267,157.33131229127386,155.62003786879757,0.4788219663123786,,0.0,0.0,97.20737109579505,0.0,0.0,False,True,True,15.40259633967376,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.20737109579505,96.04032437068895,79.20930354378265,92.02613602444961,92.7482425245471,78.20583386498896,3.0,3.0
2023-10-30 09:40:00+00:00,0.0,0.7381238029106534,18.0,35.0,19.93542174999999,818.2832975,18.694000000000017,8.152748850169163,8.152748850169163,0.0,102.81278055531074,0.0,0.0,161.51246509722534,0.0,0.689668902353073,7.92852735,7.928527350000052,115.2266457799223,96.96124424155836,0.0002967440443105523,0.04845490055758035,163.28853598446858,0.0,0.0,0.0,18.694000000000017,0.0,0.0,0.0,18.694000000000017,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,115.2266457799223,96.96124424155836,85.24293114607411,102.81278055531074,7.928527350000052,8.152748850169163,163.28853598446858,161.51246509722534,0.6091774071830441,,0.0,0.0,97.94042747454296,0.0,0.0,False,True,True,15.850735365630737,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.94042747454296,96.33038376738676,84.14508535516569,90.88176085316206,92.55132916267286,85.24293114607411,3.0,3.0
2023-10-30 09:46:40+00:00,0.0,0.7195453013098521,19.0,35.0,20.103013499999975,661.79011,18.69999999999999,8.041063329242633,8.041063329242633,0.0,99.4489762886659,0.0,0.0,97.92235470553571,0.0,0.6714649395500581,7.896060900000001,7.896060900000001,106.9232239201931,95.80367745538248,0.00048566434488553605,0.048080361759793924,98.99915912321246,33.49122779034,6.5667656075,0.0,18.69999999999999,0.0,0.0,0.0,18.69999999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,106.9232239201931,95.80367745538248,88.64871100304657,99.4489762886659,7.896060900000001,8.041063329242633,98.99915912321246,97.92235470553571,0.6084729325057641,,0.0,0.0,98.12959601923245,0.0,0.0,False,True,True,15.832156864029935,,,,,2.0,2.0,1.0,1.0,2.0,112.0,98.12959601923245,96.6013480007818,87.68023808677754,90.413170215852,92.32853355757811,88.64871100304657,3.0,3.0
2023-10-30 09:53:20+00:00,0.0,0.43847448031855507,20.0,35.0,20.208027000000016,675.5071075,18.707249999999988,6.045042309876236,6.045042309876236,0.0,101.17500756252701,0.0,0.0,75.93511140550878,0.0,0.39027934609187354,7.90599885,7.905998849999999,105.67562120636288,97.06366942552667,0.0006277849718859687,0.04819513422668152,76.77013051442671,43.257903299999995,6.9973380999999995,75.0,19.483183499999996,30.0,5.0,60.0,18.707249999999988,0.0,0.0,0.0,5.0,16.480453214575483,0.0,,,105.67562120636288,97.06366942552667,90.03438792145073,101.17500756252701,7.905998849999999,6.045042309876236,76.77013051442671,75.93511140550878,0.7122596689241093,,0.0,0.0,98.43048491586023,60.0,0.0,False,True,True,16.918927694894037,,,,,2.0,3.0,1.0,1.0,2.0,113.0,98.43048491586023,96.81483543402743,89.746095566539,90.32367508789503,92.16729084971462,90.03438792145073,3.0,3.0
2023-10-30 10:00:00+00:00,0.0,0.4071377139112047,21.0,35.0,20.42599574999997,690.317305,18.798749999999984,5.822105144688391,5.822105144688391,0.0,102.75091565147379,69.98532729830185,98.84611760587978,78.73475364910536,0.0,0.3640651640913816,7.471559549999999,7.471559549999999,107.45031334930097,98.00163827378053,0.0005411086326977645,0.043072549819823044,79.60055932776285,43.2007956,6.999973175,75.0,21.22467899999998,43.2007956,6.999973175,75.0,21.22467899999998,9.065174447117741,69.98532729830185,1.7897953750450384,5.210177799954962,10.633909331197454,244.26895827609758,136.47870682979655,5.941410665970607,107.45031334930097,98.00163827378053,90.75723485993348,102.75091565147379,7.471559549999999,5.822105144688391,79.60055932776285,78.73475364910536,0.7184822619254789,0.8278745318219912,7.435957168312462,43.2007956,98.84611760587978,75.0,69.98532729830185,True,True,True,11.04104704510866,,,,,2.0,5.0,1.0,1.0,2.0,115.0,98.84611760587978,97.04475081707045,91.33138404563925,90.41519517111425,92.03115700712925,90.75723485993348,3.0,3.0
2023-10-30 10:06:40+00:00,0.0,0.5133592722027949,22.0,35.0,20.757997999999986,704.6393625,18.87099999999998,6.68430065306418,6.68430065306418,7.435957168312462,101.10362644087466,70.49745505895407,98.87501148150864,128.54455168835582,223.64628894615657,0.47123124837744335,7.39341705,7.393417050000002,109.98965062328868,94.40043829379373,0.0003241662281416819,0.04212802382535151,129.95808991841926,43.208280900000005,7.00027775,75.0,26.088215750000018,43.208280900000005,7.00027775,75.0,26.088215750000018,16.258520789511493,70.49745505895407,3.096171866620594,3.9041058833794064,15.219019148854505,219.36078246126792,70.84903290614018,4.915430991712273,109.98965062328868,94.40043829379373,84.04815393719605,101.10362644087466,7.393417050000002,6.68430065306418,129.95808991841926,128.54455168835582,0.6574590784047606,0.8449989247088435,6.6973300009823395,43.208280900000005,98.87501148150864,75.0,70.49745505895407,True,True,True,15.7323784210573,,,,,2.0,5.0,1.0,1.0,2.0,115.0,98.87501148150864,97.17162255984647,90.9331022268774,90.41225758505317,91.24502379276362,84.04815393719605,3.0,3.0
2023-10-30 10:13:20+00:00,0.0,0.5355639735420727,23.0,35.0,21.013890749999973,718.5231574999999,19.025500000000022,6.848397651040339,6.848397651040339,6.6973300009823395,99.56977947187454,70.68263689875312,98.78746977894673,136.98860417876134,201.6208076671582,0.49339503525254885,7.3967898000000005,7.396789800000001,109.24409941101042,92.6384117082008,0.00030447986670919435,0.04216893828952385,138.4949972071519,43.2021699,7.005656375,75.0,28.243085500000007,43.2021699,7.005656375,75.0,28.243085500000007,16.059471599617126,70.68263689875312,3.2462267584225373,3.7594296165774628,15.358477263530368,210.30910664585403,64.78571039444302,4.7311781974816896,109.24409941101042,92.6384117082008,81.82945624823469,99.56977947187454,7.396789800000001,6.848397651040339,138.4949972071519,136.98860417876134,0.6471112214850233,0.8505555238252183,6.456325650319423,43.2021699,98.78746977894673,75.0,70.68263689875312,True,True,True,15.894041237072441,,,,,2.0,5.0,1.0,1.0,2.0,115.0,98.78746977894673,97.38192667137378,90.85279994824697,90.39497353016839,90.40167242017134,81.82945624823469,3.0,3.0
2023-10-30 10:20:00+00:00,0.0,0.7702974019255485,24.0,35.0,20.944896500000027,730.91014,19.099749999999972,8.350445281935299,8.350445281935299,6.456325650319423,96.76910326824644,70.66979747741425,98.41459068154694,144.38979517069814,195.6053058648547,0.7225339466543136,7.8686706,7.8686706,108.12162640797244,91.66840894494949,0.00032719720946774864,0.04776345527123489,145.97757526395674,43.1977275,7.0019564249999995,75.0,28.057253749999973,43.1977275,7.0019564249999995,75.0,28.057253749999973,16.377599364339545,70.66979747741425,3.2383244254706227,3.7636319995293768,15.629670765859148,210.9128556261525,65.13024265488802,4.826468479478458,108.12162640797244,91.66840894494949,81.43378043029259,96.76910326824644,7.8686706,8.350445281935299,145.97757526395674,144.38979517069814,0.6165060108928782,0.8496986312066911,6.492677572010362,43.1977275,98.41459068154694,75.0,70.66979747741425,True,True,True,16.399968167784696,,,,,2.0,5.0,1.0,1.0,2.0,115.0,98.41459068154694,97.5394011595231,91.32038564690691,90.4106752284427,89.64298938059824,81.43378043029259,3.0,3.0
2023-10-30 10:26:40+00:00,0.0,0.8715482082255189,25.0,35.0,21.283232250000026,743.71877,19.027750000000026,8.928,8.928,6.492677572010362,95.97794265411905,70.66637794356211,98.01606022025805,148.55910949780488,197.26673309709705,0.8232456630150402,7.915308149999999,7.915308149999999,108.14101375378254,91.31244568791655,0.0003216037339326102,0.048302545210478734,150.1927375650439,43.2008568,7.000703175,75.0,28.030884249999986,43.2008568,7.000703175,75.0,28.030884249999986,16.24040556494191,70.66637794356211,3.242955787131656,3.757747387868344,15.513034729344723,211.09470305853085,65.09330281225968,4.78360969054893,108.14101375378254,91.31244568791655,81.22049799530697,95.97794265411905,7.915308149999999,8.928,150.1927375650439,148.55910949780488,0.6251205666655082,0.8475159579199002,6.587441266187565,43.2008568,98.01606022025805,75.0,70.66637794356211,True,True,True,16.38458293757024,,,,,2.0,5.0,1.0,1.0,2.0,115.0,98.01606022025805,97.61248764458833,91.8981266780765,90.46173087486977,88.95599660681563,81.22049799530697,3.0,3.0
2023-10-30 10:33:20+00:00,0.0,0.8714923325353263,26.0,35.0,21.382532749999996,643.117975,19.36250000000001,8.928,8.928,6.587441266187565,92.91072682588786,70.68244650268753,97.30529693637459,121.24266077852158,199.58541261808563,0.8232456630150402,7.91046435,7.910464349999998,102.84176840704885,89.09915965330204,0.00039360647714136495,0.0482466695202861,122.57590340150364,43.204785300000005,6.99986355,75.0,28.124136249999992,43.204785300000005,6.99986355,75.0,28.124136249999992,16.876421999281746,70.68244650268753,3.215773518468133,3.784090031531867,16.058525317458276,210.33111368044118,65.40607181212022,4.993674220287728,102.84176840704885,89.09915965330204,80.8668214553283,92.91072682588786,7.910464349999998,8.928,122.57590340150364,121.24266077852158,0.6253761969910386,0.845711094692021,6.666019028003264,43.204785300000005,97.30529693637459,75.0,70.68244650268753,True,True,True,16.9300176499936,,,,,2.0,5.0,1.0,1.0,2.0,115.0,97.30529693637459,97.55309188888833,92.385669865397,90.52922414578563,88.30778577804779,80.8668214553283,3.0,3.0
2023-10-30 10:40:00+00:00,0.0,0.8714982497749456,27.0,35.0,21.290764000000024,810.025615,19.792750000000012,8.928,8.928,6.666019028003264,96.31836691586547,70.69061068663723,97.18871171040968,159.3962739633378,201.38567833016353,0.8232456630150402,7.9109772,7.910977199999998,109.37396627684666,91.30789423546575,0.0002994282603539701,0.04825258675990536,161.14907358064133,43.189742700000004,7.000423125,75.0,28.13899624999999,43.189742700000004,7.000423125,75.0,28.13899624999999,17.84999308668327,70.69061068663723,3.1843337207896383,3.816089404210362,17.0056241450662,209.86030017203558,65.90399077895493,5.340402619876541,109.37396627684666,91.30789423546575,80.48438877890334,96.31836691586547,7.910977199999998,8.928,161.14907358064133,159.3962739633378,0.6253491260876711,0.841722596399331,6.835960336736948,43.189742700000004,97.18871171040968,75.0,70.69061068663723,True,True,True,17.877122394841145,,,,,2.0,5.0,1.0,1.0,2.0,115.0,97.18871171040968,97.48402690223014,92.79905439022275,90.60841536101645,87.69283670917059,80.48438877890334,3.0,3.0
2023-10-30 10:46:40+00:00,0.0,0.8715554995944198,28.0,35.0,21.395380750000015,785.918955,20.310249999999996,8.928,8.928,6.835960336736948,96.6760742792006,70.69187691932893,97.1389724189383,167.25592666047888,206.0029443249152,0.8232456630150402,7.9159404,7.9159404,110.36911770478359,91.42411363130938,0.0002856961626003109,0.04830983657937955,169.09515388544102,43.20135630000001,7.000270799999999,75.0,28.05118325000001,43.20135630000001,7.000270799999999,75.0,28.05118325000001,19.16989033277804,70.69187691932893,3.1300401464852285,3.8702306535147706,18.44306555511435,209.85505094652456,67.04548220641007,5.892277636063026,110.36911770478359,91.42411363130938,80.0613403198077,96.6760742792006,7.9159404,8.928,169.09515388544102,167.25592666047888,0.6250872121974074,0.8410455279095811,6.867048784256594,43.20135630000001,97.1389724189383,75.0,70.69187691932893,True,True,True,19.31462105470877,,,,,2.0,5.0,1.0,1.0,2.0,115.0,97.1389724189383,97.41824533905776,93.13130123291296,90.6900541146606,87.0902719156233,80.0613403198077,3.0,3.0
2023-10-30 10:53:20+00:00,0.0,0.8715220732191131,29.0,35.0,21.58136374999998,778.70448,20.911,8.928,8.928,6.867048784256594,96.46897539813219,70.70296189333021,97.06744229089895,168.82718222673097,206.33729807166188,0.8232456630150402,7.91304225,7.913042250000004,110.29437536939466,91.16439208491695,0.0002828413823436507,0.04827641020407296,170.68368781134507,43.196708699999995,7.000705075,75.0,28.125505499999974,43.196708699999995,7.000705075,75.0,28.125505499999974,20.48923430133516,70.70296189333021,3.0756502265183627,3.925054848481637,20.081500892618763,209.29256735038726,68.04823433622572,6.529188761282206,110.29437536939466,91.16439208491695,79.69815732419255,96.46897539813219,7.913042250000004,8.928,170.68368781134507,168.82718222673097,0.6252401279208931,0.8410813501974226,6.864762622519248,43.196708699999995,97.06744229089895,75.0,70.70296189333021,True,True,True,20.953022965837878,,,,,2.0,5.0,1.0,1.0,2.0,115.0,97.06744229089895,97.35151685182393,93.42133748052919,90.7782196331184,86.52206533812699,79.69815732419255,3.0,3.0
2023-10-30 11:00:00+00:00,0.0,0.8716155933708744,30.0,35.0,21.71274199999999,783.8676575000001,21.479499999999973,8.928,8.928,6.864762622519248,96.42767759604027,70.81483505289361,97.00028482492309,171.28127351330414,204.88575823928417,0.8232456630150402,7.921152749999999,7.921152749999999,110.44349278179706,91.05530585418397,0.00027932893981335953,0.048369930355834104,173.16476548457047,43.1981982,6.9993853,75.0,28.35817750000001,43.1981982,6.9993853,75.0,29.35817750000001,19.10989738760685,70.81483505289361,3.0767713279149547,3.9226139720850455,18.26164035032719,203.85067533679367,66.25473706391362,5.935325834794039,110.44349278179706,91.05530585418397,79.41307698684108,96.42767759604027,7.921152749999999,8.928,173.16476548457047,171.28127351330414,0.6248123472056296,0.8441261101988663,6.733471185834333,43.1981982,97.00028482492309,75.0,70.81483505289361,True,True,True,19.133255943698064,,,,,2.0,5.0,1.0,1.0,2.0,115.0,97.00028482492309,97.28473528537211,93.67953874222877,90.87306859074067,85.99607191465532,79.41307698684108,3.0,3.0
2023-10-30 11:06:40+00:00,0.0,0.8717435990361867,31.0,35.0,21.545675749999987,790.012255,21.94274999999999,8.928,8.928,6.733471185834333,96.45120610403835,70.84555746206024,96.94447276609333,173.66468628022025,200.24095606984955,0.8232456630150402,7.932264450000001,7.932264450000001,110.64743970337216,91.01699967441883,0.0002762244353302245,0.04849793602114648,175.57438741133643,43.1958834,6.9996542,75.0,28.69693799999999,43.1958834,6.9996542,75.0,29.69693799999999,19.075503599800584,70.84555746206024,3.0438667219620186,3.9557874780379816,18.156162304983397,202.3434074514267,66.47577766512721,5.964834851008286,110.64743970337216,91.01699967441883,79.19984396519772,96.45120610403835,7.932264450000001,8.928,175.57438741133643,173.66468628022025,0.6242270535525808,0.8446803051472399,6.709171428583405,43.1958834,96.94447276609333,75.0,70.84555746206024,True,True,True,19.027905904019583,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.94447276609333,97.21979793071245,93.92835552423952,90.98153259564845,85.5340144861321,79.19984396519772,3.0,3.0
2023-10-30 11:13:20+00:00,0.0,0.8718944009451663,32.0,35.0,21.691389000000015,793.7311775000001,22.374500000000012,8.928,8.928,6.709171428583405,96.49498676499277,70.87922201123729,96.90087436342748,176.2341763688782,198.79985372382558,0.8232456630150402,7.94537055,7.94537055,110.88383690937927,90.99581086161024,0.00027304347281536997,0.048648737930126154,178.17213291534011,43.2044829,7.00071825,75.0,29.073891249999974,43.2044829,7.00071825,75.0,30.073891249999974,18.76608685545284,70.87922201123729,3.0083134541571113,3.992404795842889,17.714272354290543,200.74372158284334,66.72965588258123,5.8884396936135905,110.88383690937927,90.99581086161024,78.9883786980302,96.49498676499277,7.94537055,8.928,178.17213291534011,176.2341763688782,0.6235378691218318,0.8454009910966046,6.679370236523694,43.2044829,96.90087436342748,75.0,70.87922201123729,True,True,True,18.58616675523571,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.90087436342748,97.15848790150653,94.15085403127193,91.09616952251861,85.11315757119479,78.9883786980302,3.0,3.0
2023-10-30 11:20:00+00:00,0.0,0.8719469101825162,33.0,35.0,21.80067274999999,796.945885,22.781749999999988,8.928,8.928,6.679370236523694,96.52448936182016,70.82305493003514,96.86529408544715,178.75822677182848,197.91095782624697,0.8232456630150402,7.94993805,7.94993805,111.11327535898532,90.95200020655511,0.0002694786724828211,0.04870124716747605,180.72393899959076,43.1940636,6.999501925,75.0,29.472090250000008,43.1940636,6.999501925,75.0,29.472090250000008,20.788178497597386,70.82305493003514,2.923600997030526,4.075900927969474,20.232388682653706,203.4308295250983,69.58228216905147,6.920365912860049,111.11327535898532,90.95200020655511,78.76714921748106,96.52448936182016,7.94993805,8.928,180.72393899959076,178.75822677182848,0.623297982090062,0.8433617352652576,6.765843169146101,43.1940636,96.86529408544715,75.0,70.82305493003514,True,True,True,21.10433559283622,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.86529408544715,97.1015433944745,94.35007338588372,91.21618102509711,84.72918549500775,78.76714921748106,3.0,3.0
2023-10-30 11:26:40+00:00,0.0,0.871920332583034,34.0,35.0,21.996935500000006,805.061025,23.141250000000014,8.928,8.928,6.765843169146101,96.69727485952774,70.85494726189063,96.85553916071785,182.84651039127135,199.8564845375404,0.8232456630150402,7.94762595,7.94762595,111.62289291525718,90.99452066345556,0.0002633095981717166,0.048674669567993864,184.85717917601627,43.2099252,6.999757475,75.0,29.837022250000018,43.2099252,6.999757475,75.0,29.837022250000018,20.222504281514375,70.85494726189063,2.883768993519965,4.115988481480035,19.378067095144722,201.95170198927468,70.03047138764394,6.719701591455011,111.62289291525718,90.99452066345556,78.53381610376584,96.69727485952774,7.94762595,8.928,184.85717917601627,182.84651039127135,0.6234193951472741,0.8441487275986967,6.734321822785138,43.2099252,96.85553916071785,75.0,70.85494726189063,True,True,True,20.249987427727756,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.85553916071785,97.05259961075376,94.51489821518345,91.3326077909503,84.35763972830244,78.53381610376584,3.0,3.0
2023-10-30 11:33:20+00:00,0.0,0.871881883204905,35.0,35.0,22.030273249999993,810.99743,23.44749999999999,8.928,8.928,6.734321822785138,96.8423786859762,70.87282041202707,96.86271535942268,186.22035452535738,198.49010203221223,0.8232456630150402,7.944281999999999,7.944281999999999,112.04808883911289,91.03024310173143,0.0002583348640863561,0.048636220189864784,188.26812386270356,43.206399899999994,6.99996085,75.0,30.07334400000002,43.206399899999994,6.99996085,75.0,30.07334400000002,19.915104123452323,70.87282041202707,2.8497587925191965,4.150202057480803,18.910589371419192,201.064496437762,70.55491747777722,6.635856136688034,112.04808883911289,91.03024310173143,78.34377173052098,96.8423786859762,7.944281999999999,8.928,188.26812386270356,186.22035452535738,0.6235950626047128,0.8446542095014873,6.71193234706036,43.206399899999994,96.86271535942268,75.0,70.87282041202707,True,True,True,19.7824712546241,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.86271535942268,97.0131491891056,94.66379471825013,91.45234991255131,84.02037572548204,78.34377173052098,3.0,3.0
2023-10-30 11:40:00+00:00,0.0,0.8718868839065345,36.0,35.0,22.08089074999998,817.0119525,23.746249999999975,8.928,8.928,6.71193234706036,97.00325583819429,70.97658432378375,96.88611050719788,189.26697211330097,196.8267931072169,0.8232456630150402,7.94471685,7.94471685,112.45711584400662,91.09658143284045,0.00025420259932149947,0.04864122089149424,191.34824357156114,43.1974143,6.99895495,75.0,31.287729000000013,43.1974143,6.99895495,75.0,31.287729000000013,17.593699544497298,70.97658432378375,2.898769910214199,4.100185039785801,16.19403397128839,195.96864872113818,67.60407165488256,5.586519272960083,112.45711584400662,91.09658143284045,78.20200644901269,97.00325583819429,7.94471685,8.928,191.34824357156114,189.26697211330097,0.6235722141435581,0.8479964463445512,6.566160482326702,43.1974143,96.88611050719788,75.0,70.97658432378375,True,True,True,17.065920855194925,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.88611050719788,96.98432963909215,94.79789601366298,91.57410581784518,83.71640369958055,78.20200644901269,3.0,3.0
2023-10-30 11:46:40+00:00,0.0,0.871890589014688,37.0,35.0,22.319919249999998,810.1536125,23.781499999999994,8.928,8.928,6.566160482326702,96.87358252512536,71.04246689334104,96.88496330199257,188.74596456911587,191.88572830757454,0.8232456630150402,7.945039049999999,7.945039049999999,112.28444371861532,90.98357370408365,0.0002549237075845436,0.0486449259996478,190.82150679734275,43.2049599,6.999703050000001,75.0,32.07469900000001,43.2049599,6.999703050000001,75.0,32.07469900000001,16.565206827500248,71.04246689334104,2.954307508332178,4.045395541667823,15.245166473542337,192.79337480096297,65.258397867256,5.1603180882645585,112.28444371861532,90.98357370408365,78.12408856195651,96.87358252512536,7.945039049999999,8.928,190.82150679734275,188.74596456911587,0.6235552855597151,0.8502437160747585,6.470214241763075,43.2049599,96.88496330199257,75.0,71.04246689334104,True,True,True,16.117057062557024,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.88496330199257,96.96021348132467,94.93060602610888,91.70572845611991,83.46969563601482,78.12408856195651,3.0,3.0
2023-10-30 11:53:20+00:00,0.0,0.8719194496633199,38.0,35.0,22.569365749999974,815.5916975,23.834000000000003,8.928,8.928,6.470214241763075,96.9929508236457,71.03752826665004,96.89772715824631,190.70961687180215,188.98761236297327,0.8232456630150402,7.947549149999999,7.947549149999999,112.56053835385798,91.04485844577815,0.00025244855812099024,0.04867378664827969,192.80675243529,43.1982324,7.001844,75.0,32.02951949999999,43.1982324,7.001844,75.0,32.02951949999999,16.655602858664423,71.03752826665004,2.946566530572909,4.055277469427091,15.319043842787366,193.00390511543762,65.50128874161594,5.198947209859484,112.56053835385798,91.04485844577815,78.04839315631222,96.9929508236457,7.947549149999999,8.928,192.80675243529,190.70961687180215,0.6234234291993492,0.8500786219817634,6.476338529360035,43.1982324,96.89772715824631,75.0,71.03752826665004,True,True,True,16.190963292450686,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.89772715824631,96.94235753907054,95.0563790237515,91.84325702222577,83.26592509786997,78.04839315631222,3.0,3.0
2023-10-30 12:00:00+00:00,0.0,0.8719524873685193,39.0,35.0,22.548536749999982,814.6444675,23.961749999999995,8.928,8.928,6.476338529360035,96.96110212480578,71.03627329802839,96.9021644976603,191.37742239848092,189.0727824454248,0.8232456630150402,7.950423300000001,7.950423300000001,112.57906558510243,90.9958498412436,0.0002517384003257506,0.04870682435347902,193.48190141214914,43.2054756,6.999947925,75.0,32.01264874999998,43.2054756,6.999947925,75.0,32.01264874999998,16.759217685866446,71.03627329802839,2.92518809823018,4.07475982676982,15.383951950323322,193.09740396875793,66.01196144808165,5.2591325527514075,112.57906558510243,90.9958498412436,77.95020653221059,96.96110212480578,7.950423300000001,8.928,193.48190141214914,191.37742239848092,0.6232725054814194,0.8501144709729327,6.475875567172048,43.2054756,96.9021644976603,75.0,71.03627329802839,True,True,True,16.255904437691843,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.9021644976603,96.92826927375359,95.16661101332494,91.97910173575406,83.08016916140434,77.95020653221059,3.0,3.0
2023-10-30 12:06:40+00:00,0.0,0.8720084462455668,40.0,35.0,22.634811500000012,814.1181075000001,24.20675,8.928,8.928,6.475875567172048,96.91035390929176,71.07003748668649,96.89786629818303,191.74766132266424,188.72200968853969,0.8232456630150402,7.95529335,7.95529335,112.55151710404729,90.9397847683063,0.0002515409891232196,0.04876278323052664,193.8562116675138,43.211249099999996,6.7494111750000005,75.0,32.030530999999996,43.211249099999996,6.7494111750000005,75.0,32.030530999999996,17.02467226112023,71.07003748668649,2.86728487773064,3.8821262972693606,15.452073857855344,191.47812713843766,66.78029400761399,5.38909613686002,112.55151710404729,90.9397847683063,77.86267982190992,96.91035390929176,7.95529335,8.928,193.8562116675138,191.74766132266424,0.6230169134803983,0.8512233886342749,6.428823213978236,43.211249099999996,96.89786629818303,75.0,71.07003748668649,True,True,True,16.32408230410091,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.89786629818303,96.91584554832326,95.26384075191623,92.11318892377312,82.9123982626495,77.86267982190992,3.0,3.0
2023-10-30 12:13:20+00:00,0.0,0.8720319614390482,41.0,35.0,22.79170449999998,819.8209775,24.49849999999998,8.928,8.928,6.428823213978236,96.95684768491904,70.22322412634094,96.89960172435883,195.33870353934284,193.4165769275406,0.8232456630150402,7.95734055,7.95734055,112.88793716720599,90.87712542213325,0.0002470358148411079,0.04878629842400793,197.48674278418707,43.1825445,5.0005330500000005,73.81032975,31.886967249999998,43.1825445,5.0005330500000005,73.81032975,31.886967249999998,17.57779435308194,70.22322412634094,2.6613496665517857,2.3391833834482147,15.1830309565259,174.6571369162119,65.62727893719762,5.70501168912464,112.88793716720599,90.87712542213325,77.5524495503937,96.95684768491904,7.95734055,8.928,197.48674278418707,195.33870353934284,0.6229095232465452,0.8686400647352929,5.672456250085335,43.1825445,96.89960172435883,73.81032975,70.22322412634094,True,True,True,16.05506291796495,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.89960172435883,96.90583157889148,95.35311744030071,92.2481247788474,82.75073109520031,77.5524495503937,3.0,3.0
2023-10-30 12:20:00+00:00,0.0,0.871981599936378,42.0,35.0,23.185039000000017,829.86451,24.540250000000015,8.928,8.928,5.672456250085335,97.2022216455039,68.57814348455577,96.93281311650537,200.66252001224825,181.16542443875628,0.8232456630150402,7.952956650000001,7.952956650000001,113.5741049699772,90.95094065450535,0.00024023341328569778,0.048735936921337805,202.86910240657718,43.2017217,5.005551575,71.97452599999997,31.68291099999999,43.2017217,5.005551575,71.97452599999997,31.68291099999999,18.530043599382793,68.57814348455577,2.7303353164990867,2.2752162585009135,16.346578513633208,165.44421803578564,60.594835013863026,5.987022331965164,113.5741049699772,90.95094065450535,77.26897053630631,97.2022216455039,7.952956650000001,8.928,202.86910240657718,200.66252001224825,0.6231395274628206,0.883057866371385,5.0521015120276385,43.2017217,96.93281311650537,71.97452599999997,68.57814348455577,True,True,True,17.218560113569588,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.93281311650537,96.90316303020717,95.48201555042283,92.42868146290556,82.73854718478793,77.26897053630631,3.0,3.0
2023-10-30 12:26:40+00:00,0.0,0.8719201308226697,43.0,35.0,22.98574524999998,820.17923,24.411999999999978,8.928,8.928,5.0521015120276385,97.24595260437225,70.84956429906015,96.96539589714678,193.76402316113126,148.43223973602778,0.8232456630150402,7.9476084,7.9476084,113.06278430317181,91.20267213995407,0.00024847255346032284,0.048674467807629504,195.89474623965683,44.0616258,5.0,74.42599474999997,31.84363725000003,44.0616258,5.0,74.42599474999997,31.84363725000003,16.530867940504976,70.84956429906015,2.2575777675442907,2.7424222324557093,13.864384091830829,177.68233155313462,78.70485531331701,6.1412653380760345,113.06278430317181,91.20267213995407,77.99797879559395,97.24595260437225,7.9476084,8.928,195.89474623965683,193.76402316113126,0.6234203169469611,0.8659890212668099,5.904741598033581,44.0616258,96.96539589714678,74.42599474999997,70.84956429906015,True,True,True,14.736304222653498,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.96539589714678,96.9064333141115,95.62827798343784,92.64326948902408,82.90843860071004,77.99797879559395,3.0,3.0
2023-10-30 12:33:20+00:00,0.0,0.8720506179236415,44.0,35.0,22.963490999999976,807.5969074999999,24.055499999999995,8.928,8.928,5.904741598033581,97.02914796967502,71.7019925674249,96.96203898756221,189.3923069341881,167.82200659047868,0.8232456630150402,7.95896505,7.95896505,112.47296434111871,91.13654984943312,0.00025488949454452936,0.04880495490860125,191.47495661134434,48.0,5.0,75.0,32.00614150000001,48.0,5.0,75.0,32.00614150000001,7.369872670401151,71.7019925674249,0.06006889129686854,4.9399311087031315,14.051158677161213,178.49531025230687,2971.509984596836,233.91739673899585,112.47296434111871,91.13654984943312,78.21544817143189,97.02914796967502,7.95896505,8.928,191.47495661134434,189.3923069341881,0.6228243281270162,0.8723478233265984,6.127304480323275,48.0,96.96203898756221,75.0,71.7019925674249,True,True,True,14.923209295084854,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.96203898756221,96.90858097937121,95.70707026564838,92.80010646732893,82.91905283388922,78.21544817143189,3.0,3.0
2023-10-30 12:40:00+00:00,0.0,0.8720482287503291,45.0,35.0,23.024989500000004,714.75513,23.64575000000002,8.928,8.928,6.127304480323275,94.37499513644579,71.70441013715754,96.60902215171319,162.63220797155068,173.73103713449407,0.8232456630150402,7.958756999999999,7.958756999999999,107.63693829228299,89.31476370628043,0.00029681541394836606,0.04880256573528889,164.42059085172232,48.0,5.0,75.0,32.00179874999998,48.0,5.0,75.0,32.00179874999998,6.500551122014286,71.70441013715754,0.058542672191848055,4.941457327808152,14.176719513573909,178.36446613860886,3046.742819564115,242.16044438688925,107.63693829228299,89.31476370628043,78.21956840432716,94.37499513644579,7.958756999999999,8.928,164.42059085172232,162.63220797155068,0.6228352383570529,0.8724117863569332,6.124234254867208,48.0,96.60902215171319,75.0,71.70441013715754,True,True,True,15.048767742324237,,,,,2.0,5.0,1.0,1.0,2.0,115.0,96.60902215171319,96.85070522957187,95.75735428769781,92.93855820836535,82.89134994537449,78.21956840432716,3.0,3.0
2023-10-30 12:46:40+00:00,0.0,0.8720642233966698,46.0,35.0,23.24247674999998,601.866515,23.387,8.928,8.928,6.124234254867208,90.3055253119097,71.7089268144482,95.78801221416057,121.70398335779298,172.32265379479497,0.8232456630150402,7.960149899999999,7.960149899999998,100.2286804648721,86.5198864422058,0.00039676241808597095,0.04881856038162953,123.04229976502327,48.0,5.0003534,75.0,32.05584225000001,48.0,5.0003534,75.0,32.05584225000001,5.935864018648516,71.7089268144482,0.0727209714783541,4.927632428521646,14.246020048661633,178.12001377432853,2449.362407477562,195.8997488489556,100.2286804648721,86.5198864422058,78.21579345210642,90.3055253119097,7.960149899999998,8.928,123.04229976502327,121.70398335779298,0.6227622035545051,0.8707084231223842,6.20599569012556,48.0,95.78801221416057,75.0,71.7089268144482,True,True,True,15.118084272058303,,,,,2.0,5.0,1.0,1.0,2.0,115.0,95.78801221416057,96.66387297857926,95.77947502627728,93.07108313993575,82.87169623859268,78.21579345210642,3.0,3.0
2023-10-30 12:53:20+00:00,0.0,0.7485018679747946,47.0,35.0,23.228140499999995,716.487995,23.469499999999982,8.212893503790216,8.212893503790216,6.20599569012556,92.68807342200878,70.18153050821275,95.47032715155007,140.1086104510742,183.94380561448148,0.6995805227662661,7.969105500000001,7.969105500000001,103.47260867289432,87.70844427299937,0.000345369447799685,0.048921345208528436,141.64931356899558,35.19458055,5.858189525,75.0,31.92129325000002,35.19458055,5.858189525,75.0,31.92129325000002,9.059727167258991,70.18153050821275,2.0544463356527025,3.8037431893472977,9.376175817710692,191.2136315877995,93.07307193645946,4.563845574837981,103.47260867289432,87.70844427299937,77.5582209990967,92.68807342200878,7.969105500000001,8.212893503790216,141.64931356899558,140.1086104510742,0.6083170707457737,0.8157564389947723,6.484374848617323,35.19458055,95.47032715155007,75.0,70.18153050821275,True,True,True,10.124677685685487,,,,,2.0,5.0,1.0,1.0,2.0,115.0,95.47032715155007,96.46845363626346,95.7499135715745,93.15481861560022,82.69240159592312,77.5582209990967,3.0,3.0
2023-10-30 13:00:00+00:00,0.0,0.8048614766565945,48.0,35.0,23.42934674999998,800.82764,23.141250000000014,8.54663824465129,8.54663824465129,6.484374848617323,95.2284691847019,69.71902757558564,95.51385514316354,174.6567246671656,194.3862076179932,0.7559600757026109,7.967367150000001,7.967367150000002,109.05364720354817,89.39805257450477,0.00027694041657267375,0.0489014009539835,176.57733587307928,32.393836979999996,5.9993127500000005,75.0,31.880060749999984,32.393836979999996,5.9993127500000005,75.0,31.880060749999984,7.479092057675917,69.71902757558564,1.9735627648174443,4.025749985182556,9.213374415278555,192.89023164703127,97.73706470636303,4.668396961842152,109.05364720354817,89.39805257450477,77.10438598738665,95.2284691847019,7.967367150000002,8.54663824465129,176.57733587307928,174.6567246671656,0.615212805581264,0.7991370255654511,6.5067224491506845,32.393836979999996,95.51385514316354,75.0,69.71902757558564,True,True,True,10.018235891935149,,,,,2.0,5.0,1.0,1.0,2.0,115.0,95.51385514316354,96.30566370635051,95.71032320622066,93.23642609356034,82.4845946358646,77.10438598738665,3.0,3.0
2023-10-30 13:06:40+00:00,0.0,0.8719912220933433,49.0,35.0,23.557526750000022,747.4043325,22.865250000000003,8.928,8.928,6.5067224491506845,93.2366811775877,62.15201577768312,95.27142719421852,185.54903278472145,249.23763892568434,0.8232456630150402,7.953794099999999,7.953794099999989,108.37430103905315,87.45726923725502,0.0002598523880229155,0.04874555907830315,187.58942124482016,32.39508186,6.0026421249999995,66.0763715,30.672962499999983,32.39508186,6.0026421249999995,66.0763715,30.672962499999983,11.079473597864034,62.15201577768312,1.9340026629146365,4.068639462085363,9.683743518068885,143.34461790444166,74.11810782536065,5.007099371556713,108.37430103905315,87.45726923725502,74.80476143821221,93.2366811775877,7.953794099999989,8.928,187.58942124482016,185.54903278472145,0.623095581605002,0.8857401078665723,3.70145855897716,32.39508186,95.27142719421852,66.0763715,62.15201577768312,True,True,True,10.55573474016223,,,,,2.0,5.0,1.0,1.0,2.0,115.0,95.27142719421852,96.1237254588329,95.66567062132026,93.3296809391233,82.15648839680028,74.80476143821221,3.0,3.0
2023-10-30 13:13:20+00:00,0.0,0.870941339159885,50.0,35.0,23.77056325000001,736.9196325,23.045749999999998,8.928,8.928,0.0,94.02290628815075,0.0,0.0,148.84184881823575,0.0,0.8232456630150402,7.86282195,7.862821949999999,106.26899250697842,89.29584774923464,0.00031695989233211923,0.04769567614484478,150.47858514183224,31.347641547000002,5.808925682,0.0,29.723704499999997,0.0,0.0,0.0,23.045749999999998,0.0,0.0,0.0,5.0,15.835276189934863,0.0,,,106.26899250697842,89.29584774923464,79.23737509941645,94.02290628815075,7.862821949999999,8.928,150.47858514183224,148.84184881823575,0.6278997109879051,,0.0,0.0,95.08588659466494,0.0,0.0,False,True,True,16.706217529094747,,,,,2.0,4.0,1.0,1.0,2.0,114.0,95.08588659466494,95.94121707901508,95.68379548477628,93.67889763885256,83.47384833363463,79.23737509941645,3.0,3.0
2023-10-30 13:20:00+00:00,0.0,0.6426332846523501,51.0,35.0,23.56615475000001,472.4451275,27.9,7.601860313170081,7.601860313170081,0.0,89.1835163216882,0.0,0.0,64.26213653625032,0.0,0.602417143198213,7.237021800000001,7.237021799999997,94.21903358039582,86.25723898985075,0.00061900706733066,0.040216141454137086,64.96879208109995,0.0,0.0,0.0,31.93435149999999,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,94.21903358039582,86.25723898985075,81.68627771492146,89.1835163216882,7.237021799999997,7.601860313170081,64.96879208109995,64.26213653625032,0.6352788385895618,,0.0,0.0,94.34473935439246,0.0,0.0,False,True,True,15.755244847372433,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.34473935439246,95.69826742152156,95.61682574709027,93.92471731834928,84.50877858423263,81.68627771492146,3.0,3.0
2023-10-30 13:26:40+00:00,0.0,0.5082359572734368,52.0,35.0,23.406462250000004,634.8914475,27.9,6.66936294357199,6.66936294357199,0.0,93.20257035659479,0.0,0.0,74.91523427596836,0.0,0.4692417512811014,7.13828205,7.138282050000003,98.52620712951065,89.11615252938184,0.000514849495709926,0.03899420599233547,75.73903891770615,0.0,0.0,0.0,29.783416999999986,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,98.52620712951065,89.11615252938184,83.24044855713566,93.20257035659479,7.138282050000003,6.66936294357199,75.73903891770615,74.91523427596836,0.651725706139508,,0.0,0.0,94.21091659491918,0.0,0.0,False,True,True,15.62084751999352,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.21091659491918,95.49468164835469,95.51247454260044,94.09986840902656,85.35229117160878,83.24044855713566,3.0,3.0
