time,penalty,Jsf_ts,current_sample,wmed_f,Tamb,I,Tmed_c_in,qts_src_sp,qts_src,qts_dis,Tts_h_in,Tts_c_in,Tts_h_out,Pth_ts_src,Pth_ts_dis,Ets_h,Ets_c,Jts,qsf_sp,qsf,Tsf_out,Tsf_in,SEC_sf,Jsf,Pth_sf,qmed_s_sp,qmed_f_sp,Tmed_s_in_sp,Tmed_c_out_sp,qmed_s,qmed_f,Tmed_s_in,Tmed_c_out,qmed_c,Tmed_s_out,qmed_d,qmed_b,Jmed,Pth_med,STEC_med,SEEC_med,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s,Pth_hx_p,Pth_hx_s,epsilon_hx,R3wv,q3wv_src,q3wv_dis,T3wv_src,T3wv_dis_in,T3wv_dis_out,med_active,sf_active,ts_active,Jtotal,total_cost,total_income,net_profit,net_loss,med_vacuum_state,med_state,sf_state,ts_state,sf_ts_state,current_state,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_t,Tts_c_m,Tts_c_b,cost_e,cost_w
2023-03-31 12:26:40+00:00,0.0,0.030770898547602704,56.0,35.0,28.125904750000018,385.3269075,24.654999999999973,0.0,0.0,5.2682518388784105,63.00370940641977,59.62343781159143,86.49134974671313,0.0,151.96086363154055,125.87869640260394,111.41736668244576,0.0,6.49688295,6.49688295,79.96553643104622,79.96553643104622,,0.030770898547602704,0.0,43.2000018,8.000867675,62.638598,28.06843650000002,43.2000018,8.000867675,62.638598,28.06843650000002,19.90604990557881,59.62343781159143,2.2016513363786885,5.799216338621312,18.870200599908777,146.8683100466362,66.70825103860794,8.570930504803176,79.96553643104622,79.96553643104622,61.62638950850322,63.00370940641977,6.49688295,0.0,0.0,0.0,0.07510272444698667,0.8908867261398846,4.713693627160877,43.2000018,86.49134974671313,62.638598,59.62343781159143,True,True,False,18.90097149845638,,,,,2.0,5.0,1.0,0.0,1.0,105.0,86.49134974671313,85.20524863825324,72.73768057559414,81.1145035032394,73.89707354783496,61.62638950850322,3.0,3.0
2023-03-31 12:33:20+00:00,0.0,0.030937594977269528,57.0,35.0,28.227063250000015,375.5220425,24.776250000000005,0.0,0.0,4.713693627160877,61.62638950850322,57.41259831941716,86.25804599903233,0.0,139.84705376386557,115.15818258973118,102.4651779035184,0.0,6.5095063500000006,6.5095063500000006,81.22719944014501,81.22719944014501,,0.030937594977269528,0.0,43.2002223,8.000516175,60.006823,27.99765574999998,43.2002223,8.000516175,60.006823,27.99765574999998,16.687063787197644,57.41259831941716,1.7433073292545345,6.257208845745465,15.30469176552245,126.36520637231834,72.48590323219376,8.779112844128854,81.22719944014501,81.22719944014501,60.03261831981729,61.62638950850322,6.5095063500000006,0.0,0.0,0.0,0.07519710720573518,0.9130132064792957,3.757848817258624,43.2002223,86.25804599903233,60.006823,57.41259831941716,True,True,False,15.33562936049972,,,,,2.0,5.0,1.0,0.0,1.0,105.0,86.25804599903233,83.72485075965307,70.21508800851825,80.3768077503338,72.99926763053361,60.03261831981729,3.0,3.0
2023-03-31 12:40:00+00:00,0.0,0.03465137160520279,58.0,35.0,28.34745750000002,745.1730749999999,24.861499999999978,0.0,0.0,3.757848817258624,60.03261831981729,57.39993682896602,86.00107940710012,0.0,106.31487729466863,106.39578699756632,96.59213098268542,0.0,6.79470045,6.79470045,102.31298592265478,102.31298592265478,,0.03465137160520279,0.0,43.2022401,7.9995969,59.993210499999975,28.010516750000022,43.2022401,7.9995969,59.993210499999975,28.010516750000022,16.83085464490307,57.39993682896602,1.7489616904345127,6.250635209565488,15.440451919805964,126.3247826198766,72.22844463133576,8.82835341920493,102.31298592265478,102.31298592265478,59.149854140635966,60.03261831981729,6.79470045,0.0,0.0,0.0,0.02045181020782811,0.912360846071911,3.7862077701621573,43.2022401,86.00107940710012,59.993210499999975,57.39993682896602,True,True,False,15.475103291411166,,,,,2.0,5.0,1.0,0.0,1.0,105.0,86.00107940710012,82.49110005920284,68.37907704407786,79.77646843800176,72.27477279456701,59.149854140635966,3.0,3.0
2023-03-31 12:46:40+00:00,0.0,0.18218047234992124,59.0,35.0,28.922315000000026,922.2094775,24.929750000000013,3.006270881803235,3.006270881803235,3.7862077701621573,104.61467291315182,57.40388341758808,86.69862539715422,147.3187661772566,107.12101032236292,103.88352715347996,101.42162268886082,0.12276453055648431,7.2010038000000005,8.928,120.0,91.71033311980841,0.0002086349334868451,0.05941594179343691,284.78424394437866,43.2002916,8.000091425,59.999828750000006,28.016627500000027,43.2002916,8.000091425,59.999828750000006,28.016627500000027,16.982024389586172,57.40388341758808,1.7557239586245288,6.244367466375472,15.585678102351554,126.44922251351501,72.02112945623753,8.877066366720713,120.0,91.71033311980841,61.15404267160352,104.61467291315182,8.928,3.006270881803235,284.78424394437866,147.3187661772566,0.4807410426228249,0.9114468578706981,3.825521562082086,43.2002916,86.69862539715422,59.999828750000006,57.40388341758808,True,True,True,15.767858574701476,,,,,2.0,5.0,1.0,1.0,2.0,115.0,86.69862539715422,82.49594097602647,68.03361432022729,79.62683487852092,71.68885392106904,61.15404267160352,3.0,3.0
2023-03-31 12:53:20+00:00,0.0,0.8622889750182025,60.0,35.0,29.06425999999999,788.323185,25.036,8.928,8.928,3.825521562082086,93.22755884389717,57.39805724807229,87.37361672756344,284.7704365747129,111.79189783851594,107.35165205944394,113.48526773835938,0.8232456630150402,7.142232150000001,7.142232150000001,118.4445573913569,82.69450831874668,0.00013561324376994187,0.03904331200316229,287.90191074108117,43.2016506,7.999446675000001,60.00210199999998,27.979457249999996,43.2016506,7.999446675000001,60.00210199999998,27.979457249999996,17.34650538770063,57.39805724807229,1.770057312812483,6.229389362187518,15.947687249682701,126.84773776726283,71.6630681103267,9.009701061228956,118.4445573913569,82.69450831874668,64.9392635490255,93.22755884389717,7.142232150000001,8.928,287.90191074108117,284.7704365747129,0.6681591017509019,0.9133632781567593,3.7428493862010717,43.2016506,87.37361672756344,60.00210199999998,57.39805724807229,True,True,True,16.809976224700904,,,,,2.0,5.0,1.0,1.0,2.0,115.0,87.37361672756344,83.31511713597064,71.09249999925368,78.81560503484093,71.81309279850257,64.9392635490255,3.0,3.0
2023-03-31 13:00:00+00:00,0.0,0.6708253918737589,61.0,35.0,29.038247000000013,858.46657,25.109500000000025,7.790689382030108,7.790689382030108,3.7428493862010717,95.38656319822687,57.39608362410945,88.13172947996026,256.5853732188718,112.42534972204348,109.91857889496863,117.27525010701235,0.6316070854925672,7.1563209,7.156320899999999,116.05694767684403,83.90866398704244,0.00015118450892255157,0.03921830638119175,259.4069105405661,43.198366500000006,8.00083715,59.99649449999998,28.029043,43.198366500000006,8.00083715,59.99649449999998,28.029043,17.360226952192534,57.39608362410945,1.7720613513493646,6.228775798650636,15.961138739257992,126.66109583562405,71.47669900885538,9.007102788571133,116.05694767684403,83.90866398704244,66.17720169019827,95.38656319822687,7.156320899999999,7.790689382030108,259.4069105405661,256.5853732188718,0.6445157859947523,0.9154956150953857,3.650451389966597,43.198366500000006,88.13172947996026,59.99649449999998,57.39608362410945,True,True,True,16.63196413113175,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.13172947996026,84.0356991930152,73.21474614836166,78.38047987103772,71.8750085833268,66.17720169019827,3.0,3.0
2023-03-31 13:06:40+00:00,0.0,0.6315608413863335,62.0,35.0,29.46048324999998,854.32672,25.197749999999985,7.536480514910429,7.536480514910429,3.650451389966597,96.37835629471704,57.38974986638641,88.89148129619934,252.26190232782113,112.58214814084955,112.43299568303077,118.86254765083075,0.5924849011430592,7.144857599999999,7.1448576,116.22175313661921,84.56445892599234,0.000153217412653158,0.03907594024327436,255.03589681240425,43.205180399999996,8.0008076,59.997270249999985,28.001051749999988,43.205180399999996,8.0008076,59.997270249999985,28.001051749999988,17.64965410053628,57.38974986638641,1.7853151007154366,6.215492499284563,16.259706385597475,127.02742003797778,71.1512606301675,9.107471492893135,116.22175313661921,84.56445892599234,66.6925299080986,96.37835629471704,7.1448576,7.536480514910429,255.03589681240425,252.26190232782113,0.6391639550768793,0.9174346176787017,3.5672522379866627,43.205180399999996,88.89148129619934,59.997270249999985,57.38974986638641,True,True,True,16.89126722698381,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.89148129619934,84.74174551816367,75.03219957358726,78.12523449781241,71.9363863109561,66.6925299080986,3.0,3.0
2023-03-31 13:13:20+00:00,0.0,0.41699361562337517,63.0,35.0,29.65195799999998,625.366455,25.286999999999978,5.941911034131402,5.941911034131402,3.5672522379866627,93.27471956426689,57.39515633269184,89.08955578959223,179.49507261624413,112.0565054218244,115.6679428127922,117.80115781180118,0.37802293055129926,7.13639055,7.136390549999925,104.67254172320224,82.12030509068839,0.00021475133314747692,0.038970685072075906,181.46888543557228,43.1994294,8.0000317,60.00557200000003,28.015265250000027,43.1994294,8.0000317,60.00557200000003,28.015265250000027,17.825006275213696,57.39515633269184,1.7937108123191194,6.20632088768088,16.443732149538704,127.15153880336852,70.88742395379337,9.167437714376222,104.67254172320224,82.12030509068839,66.48350247323134,93.27471956426689,7.136390549999925,5.941911034131402,181.46888543557228,179.49507261624413,0.7015420554486969,0.9193838735822149,3.4825706616865846,43.1994294,89.08955578959223,60.00557200000003,57.39515633269184,True,True,True,16.86072576516208,,,,,2.0,5.0,1.0,1.0,2.0,115.0,89.08955578959223,85.25439941858428,76.04814020210455,78.01918409180888,71.86100801284886,66.48350247323134,3.0,3.0
2023-03-31 13:20:00+00:00,0.0,0.18772540683867736,64.0,35.0,28.875967749999973,347.56917,25.332499999999982,3.4231722819824566,3.4231722819824566,3.4825706616865846,84.34072369551471,57.38629295698047,88.60287247827529,72.87265987901532,110.26763329571028,119.29381551713206,113.40699396571969,0.14799450462672892,7.1976996,7.197699599999995,86.27954571716921,77.20162035485568,0.0005392798082116515,0.03973090221194844,73.67400300727601,43.199753400000006,8.00021655,59.99393375,28.039281500000016,43.199753400000006,8.00021655,59.99393375,28.039281500000016,17.840750265958604,57.38629295698047,1.7950504149248871,6.205166135075112,16.460287637666745,127.0173292344541,70.75975592572371,9.169819131991074,86.27954571716921,77.20162035485568,65.46072664181457,84.34072369551471,7.197699599999995,3.4231722819824566,73.67400300727601,72.87265987901532,0.9068716619018182,0.9200120754982227,3.4554586134545966,43.199753400000006,88.60287247827529,59.99393375,57.38629295698047,True,True,True,16.648013044505426,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.60287247827529,85.46739667780253,75.92344705359386,77.99153530837009,71.54949820719577,65.46072664181457,3.0,3.0
2023-03-31 13:26:40+00:00,0.0,0.04090592201041483,65.0,35.0,28.774744,515.7196525,25.355000000000018,0.0,0.0,3.4554586134545966,65.46072664181457,57.47089966752537,88.35049143345731,0.0,105.72600982202806,113.62983678215109,103.3832094211167,0.0,7.293176099999999,7.293176099999999,88.94280820217156,88.94280820217156,,0.04090592201041483,0.0,40.24543014,7.527713199999999,59.907209999999964,28.030271000000027,40.24543014,7.527713199999999,59.907209999999964,28.030271000000027,14.687840962325026,57.47089966752537,1.0428100760487524,6.484903123951247,14.031111680349953,110.55620515905656,106.01758431214846,13.455097915350393,88.94280820217156,88.94280820217156,63.022442227033594,65.46072664181457,7.293176099999999,0.0,0.0,0.0,0.09406828657896688,0.9238649280772493,3.0640887182709395,40.24543014,88.35049143345731,59.907209999999964,57.47089966752537,True,True,False,14.072017602360368,,,,,2.0,5.0,1.0,0.0,1.0,105.0,88.35049143345731,84.60667304381093,73.92653411581256,77.51971659746965,71.13756772736906,63.022442227033594,3.0,3.0
2023-03-31 13:33:20+00:00,0.0,0.23370665245217936,66.0,35.0,29.068899499999986,656.795565,25.35575,4.0471252047132795,4.0471252047132795,3.0640887182709395,97.73500540870458,55.30902092607721,88.79604154101719,156.29299703878658,102.42152373240852,114.70810192473171,104.12844440236775,0.19257058292631163,7.3119798000000005,7.311979800000001,103.44666333365484,84.28115940444954,0.00026033563862313223,0.04113606952586775,158.01167194560423,32.40427698,6.00080185,58.11870025000002,28.156131749999986,32.40427698,6.00080185,58.11870025000002,39.37761854226028,0.0,55.30902092607721,0.34386806413859894,5.656933785861401,15.826562974708045,102.65805551656231,298.5390800210662,46.025102721749164,103.44666333365484,84.28115940444954,63.485134703887184,97.73500540870458,7.311979800000001,4.0471252047132795,158.01167194560423,156.29299703878658,0.8570710850961892,0.9173787521974532,2.6772817982269417,32.40427698,88.79604154101719,58.11870025000002,55.30902092607721,True,True,True,16.060269627160228,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.79604154101719,84.95432806396269,74.36520283553443,77.4482766262816,70.89272720502186,63.485134703887184,3.0,3.0
2023-03-31 13:40:00+00:00,0.0,0.8644947406891081,67.0,35.0,28.973506250000014,461.9121475,25.399999999999977,8.928,8.928,0.0,81.52657734412068,0.0,0.0,139.44849892287704,0.0,121.6910263752075,120.49263603329679,0.8232456630150402,7.321225350000001,7.321225349999998,93.63754662602649,76.55920212028799,0.00029258412253922527,0.04124907767406795,140.98194159027852,32.40081585,5.9991783750000005,0.0,27.790009499999996,0.0,0.0,0.0,25.399999999999977,0.0,0.0,0.0,5.0,15.835276189934863,0.0,,,93.63754662602649,76.55920212028799,67.67415514957878,81.52657734412068,7.321225349999998,8.928,140.98194159027852,139.44849892287704,0.6577855794082547,,0.0,0.0,87.75107746850176,0.0,0.0,False,True,True,16.69977093062397,,,,,2.0,4.0,1.0,1.0,2.0,114.0,87.75107746850176,85.42154000918907,77.7582460425237,77.48577797037387,71.64650263895226,67.67415514957878,3.0,3.0
2023-03-31 13:46:40+00:00,0.0,0.04124484789090267,68.0,35.0,29.269975750000015,756.7861724999999,25.28649999999999,0.0,0.0,0.0,67.67415514957878,0.0,0.0,0.0,0.0,121.67787328444473,120.15927510294661,0.0,7.32087915,7.32087915,103.26715370393106,103.26715370393106,,0.04124484789090267,0.0,32.3998722,5.996470425,0.0,27.60205024999999,0.0,0.0,0.0,25.28649999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,103.26715370393106,103.26715370393106,67.57984597449251,67.67415514957878,7.32087915,0.0,0.0,0.0,0.002642653119178012,,0.0,0.0,87.7443134237248,0.0,0.0,False,True,False,15.153856410610986,,,,,2.0,2.0,1.0,0.0,1.0,102.0,87.7443134237248,85.41491397661588,77.69219938217032,77.47347413738038,71.64644803719096,67.57984597449251,3.0,3.0
2023-03-31 13:53:20+00:00,0.0,0.041166356922876804,69.0,35.0,28.97673175,625.4671275,25.37025,0.0,0.0,0.0,67.57984597449251,0.0,0.0,0.0,0.0,121.66464112207146,119.82417685951293,0.0,7.3144569,7.3144569,109.8042812040547,109.8042812040547,,0.041166356922876804,0.0,0.0,0.0,0.0,27.351278750000006,0.0,0.0,0.0,25.37025,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.8042812040547,109.8042812040547,67.48504827499232,67.57984597449251,7.3144569,0.0,0.0,0.0,0.0022400618569598262,,0.0,0.0,87.73751624408567,0.0,0.0,False,True,False,15.15377791964296,,,,,2.0,2.0,1.0,0.0,1.0,102.0,87.73751624408567,85.40825412236711,77.62584325263123,77.46109861334918,71.64639305765786,67.48504827499232,3.0,3.0
2023-03-31 14:00:00+00:00,0.0,0.0411313498815664,70.0,35.0,29.22750450000001,655.3781050000001,27.655750000000012,0.0,0.0,0.0,67.48504827499232,0.0,0.0,0.0,0.0,121.65144268592552,119.49202186707446,0.0,7.31159385,7.31159385,115.63376212197554,115.63376212197554,,0.0411313498815664,0.0,0.0,0.0,0.0,27.74681874999999,0.0,0.0,0.0,27.655750000000012,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,115.63376212197554,115.63376212197554,67.39109919313051,67.48504827499232,7.31159385,0.0,0.0,0.0,0.001947427363211219,,0.0,0.0,87.73074885551551,0.0,0.0,False,True,False,15.153742912601649,,,,,2.0,2.0,1.0,0.0,1.0,102.0,87.73074885551551,85.40162464584415,77.55991908948874,77.4487902401745,71.64633840131398,67.39109919313051,3.0,3.0
2023-03-31 14:06:40+00:00,0.0,0.05941594179343691,71.0,35.0,29.384903749999978,783.5341675000001,27.659249999999986,0.0,0.0,0.0,67.39109919313051,0.0,0.0,0.0,0.0,121.63825872689728,119.16200042812649,0.0,7.28115345,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,28.057664499999987,0.0,0.0,0.0,27.659249999999986,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,67.29776734757496,67.39109919313051,8.928,0.0,0.0,0.0,0.001770927736042679,,0.0,0.0,87.72400045479719,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,87.72400045479719,85.39501452514321,77.49429911879378,77.43652517342957,71.64628394784796,67.29776734757496,3.0,3.0
2023-03-31 14:13:20+00:00,0.0,0.04083795743753148,72.0,35.0,29.173527999999976,718.4203275,27.89375000000001,0.0,0.0,0.0,57.97966050000002,0.0,0.0,0.0,0.0,106.8999873180704,114.04553984491749,0.0,7.287629699999999,7.287629699999999,103.17364787744035,103.17364787744035,,0.04083795743753148,0.0,0.0,0.0,0.0,28.339628749999974,0.0,0.0,0.0,27.89375000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,103.17364787744035,103.17364787744035,57.90892125661628,57.97966050000002,7.287629699999999,0.0,0.0,0.0,0.0015627895861674694,,0.0,0.0,81.07107272864505,0.0,0.0,False,True,False,15.153449520157615,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.07107272864505,80.64508150422381,80.37681853633546,80.99308667586746,79.09629367489725,57.90892125661628,3.0,3.0
2023-03-31 14:20:00+00:00,0.0,0.04077286306060278,73.0,35.0,29.029240249999987,591.9847075,27.9,0.0,0.0,0.0,57.90892125661628,0.0,0.0,0.0,0.0,106.88937520200854,113.7896408942985,0.0,7.2823203,7.2823203,107.93105112182302,107.93105112182302,,0.04077286306060278,0.0,0.0,0.0,0.0,28.475311999999974,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,107.93105112182302,107.93105112182302,57.838001400104076,57.90892125661628,7.2823203,0.0,0.0,0.0,0.0014157624042893172,,0.0,0.0,81.0650534630222,0.0,0.0,False,True,False,15.153384425780686,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.0650534630222,80.63899069891937,80.30687716613221,80.97982640726923,79.09622916396398,57.838001400104076,3.0,3.0
2023-03-31 14:26:40+00:00,0.0,0.05941594179343691,74.0,35.0,29.198184249999997,762.1818525,27.9,0.0,0.0,0.0,57.838001400104076,0.0,0.0,0.0,0.0,106.87877844020291,113.53578471665192,0.0,7.284476849999999,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,28.66619424999999,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.76767057746247,57.838001400104076,8.928,0.0,0.0,0.0,0.0011301332168379026,,0.0,0.0,81.05905443401127,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.05905443401127,80.63292054818328,80.2372611855709,80.96661263402706,79.0961648707966,57.76767057746247,3.0,3.0
2023-03-31 14:33:20+00:00,0.0,0.05941594179343691,75.0,35.0,29.448989499999982,744.926265,27.9,0.0,0.0,0.0,57.76767057746247,0.0,0.0,0.0,0.0,106.86821411425194,113.28467012807008,0.0,7.2857955,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,28.871437500000013,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.69812836893982,57.76767057746247,8.928,0.0,0.0,0.0,0.0011162137942574818,,0.0,0.0,81.05308510751263,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.05308510751263,80.62688070942147,80.16808165597098,80.95346623384143,79.09610090087227,57.69812836893982,3.0,3.0
2023-03-31 14:40:00+00:00,0.0,0.05941594179343691,76.0,35.0,29.65949224999997,740.3604150000001,27.9,0.0,0.0,0.0,57.69812836893982,0.0,0.0,0.0,0.0,106.85767398855315,113.03594413838512,0.0,7.250493300000001,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,28.999999249999973,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.62927386705326,57.69812836893982,8.928,0.0,0.0,0.0,0.0011039554315881335,,0.0,0.0,81.04714081862062,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.04714081862062,80.62086642325585,80.09928308614576,80.94037690502381,79.09603720226124,57.62927386705326,3.0,3.0
2023-03-31 14:46:40+00:00,0.0,0.05941594179343691,77.0,35.0,29.60462849999999,720.7366099999999,27.9,0.0,0.0,0.0,57.62927386705326,0.0,0.0,0.0,0.0,106.84710311202846,112.78731988879257,0.0,7.24112265,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,29.144566499999996,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.56045372226765,57.62927386705326,8.928,0.0,0.0,0.0,0.0011021884188506291,,0.0,0.0,81.04119087160291,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.04119087160291,80.61484637272474,80.03050349716494,80.92727691610145,79.09597343304085,57.56045372226765,3.0,3.0
2023-03-31 14:53:20+00:00,0.0,0.040125653001476067,78.0,35.0,29.875946999999996,508.82081,27.9,0.0,0.0,0.0,57.56045372226765,0.0,0.0,0.0,0.0,106.83656917548619,112.541601042399,0.0,7.22967765,7.22967765,114.23756764263635,114.23756764263635,,0.040125653001476067,0.0,0.0,0.0,0.0,29.23701699999998,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,114.23756764263635,114.23756764263635,57.49246885623313,57.56045372226765,7.22967765,0.0,0.0,0.0,0.0011980746793732154,,0.0,0.0,81.03527299402532,0.0,0.0,False,True,False,15.15273721572156,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.03527299402532,80.60885904887351,79.96218716131386,80.91424950582399,79.095910013494,57.49246885623313,3.0,3.0
2023-03-31 15:00:00+00:00,0.0,0.05941594179343691,79.0,35.0,29.823750749999988,721.6926225,27.9,0.0,0.0,0.0,57.49246885623313,0.0,0.0,0.0,0.0,106.8260051854849,112.29599965886544,0.0,7.2401394,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,29.381290750000005,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.42452276231603,57.49246885623313,8.928,0.0,0.0,0.0,0.0010858262200545005,,0.0,0.0,81.02934976379578,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.02934976379578,80.60286627224724,79.89389278289349,80.90121210034079,79.0958465267745,57.42452276231603,3.0,3.0
2023-03-31 15:06:40+00:00,0.0,0.05941594179343691,80.0,35.0,30.110117749999972,685.5259699999999,27.9,0.0,0.0,0.0,57.42452276231603,0.0,0.0,0.0,0.0,106.81548140264654,112.05342579473951,0.0,7.261122899999999,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,29.42328275,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.35744675535642,57.42452276231603,8.928,0.0,0.0,0.0,0.001070773834802869,,0.0,0.0,81.02346034045678,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.02346034045678,80.59690799484514,79.8260814944959,80.88825109764741,79.09578340911798,57.35744675535642,3.0,3.0
2023-03-31 15:13:20+00:00,0.0,0.05941594179343691,81.0,35.0,29.842272750000006,638.63954,27.9,0.0,0.0,0.0,57.35744675535642,0.0,0.0,0.0,0.0,106.80488297038868,111.80910808992938,0.0,7.259403750000001,8.928,120.0,120.0,,0.05941594179343691,0.0,0.0,0.0,0.0,29.44955974999999,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,120.0,120.0,57.28987771981474,57.35744675535642,8.928,0.0,0.0,0.0,0.0010774821206660365,,0.0,0.0,81.0175406187958,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.0175406187958,80.59091881411956,79.75799773693143,80.875225052997,79.09571994642698,57.28987771981474,3.0,3.0
2023-03-31 15:20:00+00:00,0.0,0.04047355500676804,82.0,35.0,29.964362250000022,600.6995,27.9,0.0,0.0,0.0,57.28987771981474,0.0,0.0,0.0,0.0,106.7942907257032,111.56640261430131,0.0,7.257942150000001,7.257942150000001,119.30382727095513,119.30382727095513,,0.04047355500676804,0.0,0.0,0.0,0.0,29.565879499999994,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,119.30382727095513,119.30382727095513,57.22277442889549,57.28987771981474,7.257942150000001,0.0,0.0,0.0,0.0010808980815767814,,0.0,0.0,81.01163570294528,0.0,0.0,False,True,False,15.153085117726851,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.01163570294528,80.58494474701587,79.6901730174493,80.86223348748041,79.09565664112893,57.22277442889549,3.0,3.0
2023-03-31 15:26:40+00:00,0.0,0.04041652047161508,83.0,35.0,29.81296950000001,535.4382425,27.9,0.0,0.0,0.0,57.22277442889549,0.0,0.0,0.0,0.0,106.78364799912647,111.3229545859417,0.0,7.253303250000001,7.253303250000001,115.23586381714202,115.23586381714202,,0.04041652047161508,0.0,0.0,0.0,0.0,29.646749999999997,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,115.23586381714202,115.23586381714202,57.15546414828191,57.22277442889549,7.253303250000001,0.0,0.0,0.0,0.0011589155893786233,,0.0,0.0,81.00571395967194,0.0,0.0,False,True,False,15.153028083191698,,,,,2.0,2.0,1.0,0.0,1.0,102.0,81.00571395967194,80.57895352012434,79.62223446859576,80.84920660439195,79.0955931408443,57.15546414828191,3.0,3.0
2023-03-31 15:33:20+00:00,0.0,0.04042897669883276,84.0,35.0,30.001548500000013,542.2367675,27.9,0.0,0.0,0.0,57.15546414828191,0.0,0.0,0.0,0.0,106.77302530526731,111.08168820870233,0.0,7.2543162,7.2543162,113.12897757712538,113.12897757712538,,0.04042897669883276,0.0,0.0,0.0,0.0,29.713469499999974,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,113.12897757712538,113.12897757712538,57.088782255186175,57.15546414828191,7.2543162,0.0,0.0,0.0,0.0011898940164762064,,0.0,0.0,80.9998147127555,0.0,0.0,False,True,False,15.153040539418916,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.9998147127555,80.57298525303236,79.55464532646101,80.83623116761368,79.09552988362378,57.088782255186175,3.0,3.0
2023-03-31 15:40:00+00:00,0.0,0.04040824147350146,85.0,35.0,29.727867000000003,542.65648,27.9,0.0,0.0,0.0,57.088782255186175,0.0,0.0,0.0,0.0,106.76232682941857,110.83862456619929,0.0,7.25263005,7.25263005,111.72927959827119,111.72927959827119,,0.04040824147350146,0.0,0.0,0.0,0.0,29.71861849999999,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,111.72927959827119,111.72927959827119,57.021592032984756,57.088782255186175,7.25263005,0.0,0.0,0.0,0.001228167835118886,,0.0,0.0,80.99388449359168,0.0,0.0,False,True,False,15.153019804193585,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.99388449359168,80.56698539507335,79.48677546257898,80.82318920318852,79.09546627384873,57.021592032984756,3.0,3.0
2023-03-31 15:46:40+00:00,0.0,0.04036218438979654,86.0,35.0,29.94450599999999,506.68561,27.9,0.0,0.0,0.0,57.021592032984756,0.0,0.0,0.0,0.0,106.75165423590072,110.59798279821185,0.0,7.24888575,7.24888575,108.96229560001244,108.96229560001244,,0.04036218438979654,0.0,0.0,0.0,0.0,29.660977249999974,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,108.96229560001244,108.96229560001244,56.95509881043881,57.021592032984756,7.24888575,0.0,0.0,0.0,0.0012785388686681596,,0.0,0.0,80.98798001724253,0.0,0.0,False,True,False,15.152973747109879,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.98798001724253,80.56101180908632,79.4192931328405,80.81020584934532,79.09540294329298,56.95509881043881,3.0,3.0
2023-03-31 15:53:20+00:00,0.0,0.040328264779092,87.0,35.0,29.894258499999978,497.967495,27.9,0.0,0.0,0.0,56.95509881043881,0.0,0.0,0.0,0.0,106.74095226001211,110.35746290232896,0.0,7.24612905,7.24612905,106.73167025097591,106.73167025097591,,0.040328264779092,0.0,0.0,0.0,0.0,29.716790500000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,106.73167025097591,106.73167025097591,56.88864548252718,56.95509881043881,7.24612905,0.0,0.0,0.0,0.0013332523100343036,,0.0,0.0,80.98207041208786,0.0,0.0,False,True,False,15.152939827499175,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.98207041208786,80.55503299866075,79.35183427894344,80.79721298634104,79.0953395480754,56.88864548252718,3.0,3.0
2023-03-31 16:00:00+00:00,0.0,0.04022538981989483,88.0,35.0,29.830206750000002,449.14438,27.9,0.0,0.0,0.0,56.88864548252718,0.0,0.0,0.0,0.0,106.73021804799319,110.11694588718196,0.0,7.2377727,7.2377727,102.63505386838784,102.63505386838784,,0.04022538981989483,0.0,0.0,0.0,0.0,29.783151999999973,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,102.63505386838784,102.63505386838784,56.82219805217238,56.88864548252718,7.2377727,0.0,0.0,0.0,0.0014504101342505695,,0.0,0.0,80.97615408209288,0.0,0.0,False,True,False,15.152836952539978,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.97615408209288,80.54904733547528,79.28438006591796,80.78420709399802,79.0952760704094,56.82219805217238,3.0,3.0
2023-03-31 16:06:40+00:00,0.0,0.040146570758819985,89.0,35.0,29.77446175,433.971945,27.9,0.0,0.0,0.0,56.82219805217238,0.0,0.0,0.0,0.0,106.7194533287164,109.87650311518118,0.0,7.2313749,7.2313749,99.21541693492533,99.21541693492533,,0.040146570758819985,0.0,0.0,0.0,0.0,29.793202000000008,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,99.21541693492533,99.21541693492533,56.755776903784636,56.82219805217238,7.2313749,0.0,0.0,0.0,0.0015643361163455952,,0.0,0.0,80.97023198881124,0.0,0.0,False,True,False,15.152758133478903,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.97023198881124,80.54305580055694,79.21694180220169,80.77119029537909,79.09521252099825,56.755776903784636,3.0,3.0
2023-03-31 16:13:20+00:00,0.0,0.03851625673176551,90.0,35.0,29.721097499999985,389.27952250000004,27.9,0.0,0.0,0.0,56.755776903784636,0.0,0.0,0.0,0.0,106.70865860461817,109.63615483820013,0.0,7.09991346,7.09991346,94.603831199289,94.603831199289,,0.03851625673176551,0.0,0.0,0.0,0.0,29.830570000000023,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,94.603831199289,94.603831199289,56.68938781923305,56.755776903784636,7.09991346,0.0,0.0,0.0,0.0017510235844978928,,0.0,0.0,80.96430440827191,0.0,0.0,False,True,False,15.15112781945185,,,,,2.0,2.0,1.0,0.0,1.0,102.0,80.96430440827191,80.53705867553333,79.14952270892803,80.75816320079326,79.09514890290967,56.68938781923305,3.0,3.0
2023-03-31 16:20:00+00:00,0.0,0.0,91.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.68938781923305,0.0,0.0,0.0,0.0,106.69785937560088,109.39695683138787,0.0,0.0,0.0,70.41398034018985,70.41398034018985,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,70.41398034018985,70.41398034018985,56.62333239910885,56.68938781923305,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,80.95838555002825,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.95838555002825,80.53107045751898,79.08229009401424,80.74515716168298,79.09508537443293,56.62333239910885,3.0,3.0
2023-03-31 16:26:40+00:00,0.0,0.0,92.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.62333239910885,0.0,0.0,0.0,0.0,106.6870412804257,109.15830902570542,0.0,0.0,0.0,55.25235889672665,55.25235889672665,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,55.25235889672665,55.25235889672665,56.557439191334424,56.62333239910885,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.95246737637194,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.95246737637194,80.52508294613011,79.015149057737,80.73215444148735,79.0950218460381,56.557439191334424,3.0,3.0
2023-03-31 16:33:20+00:00,0.0,0.0,93.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.557439191334424,0.0,0.0,0.0,0.0,106.67620434881829,108.92021007939891,0.0,0.0,0.0,45.749416272819786,45.749416272819786,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,45.749416272819786,45.749416272819786,56.4917077975648,56.557439191334424,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.9465498872238,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.9465498872238,80.5190961412834,78.94809947535555,80.71915503935946,79.09495831772512,56.4917077975648,3.0,3.0
2023-03-31 16:40:00+00:00,0.0,0.0,94.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.4917077975648,0.0,0.0,0.0,0.0,106.66534861046271,108.68265865400723,0.0,0.0,0.0,39.79319853911555,39.79319853911555,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,39.79319853911555,39.79319853911555,56.426137820433155,56.4917077975648,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.94063308250463,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.94063308250463,80.51311004289545,78.88114122229905,80.70615895445258,79.09489478949399,56.426137820433155,3.0,3.0
2023-03-31 16:46:40+00:00,0.0,0.0,95.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.426137820433155,0.0,0.0,0.0,0.0,106.65447409500202,108.44565341435391,0.0,0.0,0.0,36.05998335563719,36.05998335563719,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,36.05998335563719,36.05998335563719,56.36072886354856,56.426137820433155,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.93471696213533,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.93471696213533,80.50712465088287,78.81427417416637,80.69316618592023,79.09483126134472,56.36072886354856,3.0,3.0
2023-03-31 16:53:20+00:00,0.0,0.0,96.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.36072886354856,0.0,0.0,0.0,0.0,106.6435808320389,108.20919302853848,0.0,0.0,0.0,33.72009313851348,33.72009313851348,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,33.72009313851348,33.72009313851348,56.29548053149341,56.36072886354856,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.9288015260367,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.9288015260367,80.50113996516234,78.74749820672577,80.68017673291615,79.09476773327731,56.29548053149341,3.0,3.0
2023-03-31 17:00:00+00:00,0.0,0.0,97.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.29548053149341,0.0,0.0,0.0,0.0,106.63266885113453,107.97327616792926,0.0,0.0,0.0,32.25350577102881,32.25350577102881,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,32.25350577102881,32.25350577102881,56.23039242982122,56.29548053149341,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.92288677412961,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.92288677412961,80.49515598565046,78.68081319591482,80.66719059459422,79.09470420529175,56.23039242982122,3.0,3.0
2023-03-31 17:06:40+00:00,0.0,0.0,98.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.23039242982122,0.0,0.0,0.0,0.0,106.62173818181053,107.73790150715453,0.0,0.0,0.0,31.334283796115166,31.334283796115166,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,31.334283796115166,31.334283796115166,56.16546416505406,56.23039242982122,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.91697270633489,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.91697270633489,80.48917271226395,78.61421901783996,80.65420777010866,79.09464067738804,56.16546416505406,3.0,3.0
2023-03-31 17:13:20+00:00,0.0,0.0,99.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.16546416505406,0.0,0.0,0.0,0.0,106.6107888535468,107.50306772409536,0.0,0.0,0.0,30.75813739127237,30.75813739127237,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.75813739127237,30.75813739127237,56.10069534468039,56.16546416505406,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.91105932257346,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.91105932257346,80.48319014491949,78.54771554877647,80.64122825861375,79.09457714956619,56.10069534468039,3.0,3.0
2023-03-31 17:20:00+00:00,0.0,0.0,100.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.10069534468039,0.0,0.0,0.0,0.0,106.59982089578274,107.26877349987657,0.0,0.0,0.0,30.3970225693117,30.3970225693117,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.3970225693117,30.3970225693117,56.03608557715239,56.10069534468039,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.90514662276621,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.90514662276621,80.47720828353374,78.48130266516813,80.62825205926413,79.0945136218262,56.03608557715239,3.0,3.0
2023-03-31 17:26:40+00:00,0.0,0.0,101.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.03608557715239,0.0,0.0,0.0,0.0,106.58883433791729,107.03501751885992,0.0,0.0,0.0,30.17068441369088,30.17068441369088,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.17068441369088,30.17068441369088,55.97163447188393,56.03608557715239,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.899234606834,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.899234606834,80.47122712802337,78.41498024362699,80.61527917121458,79.09445009416805,55.97163447188393,3.0,3.0
2023-03-31 17:33:20+00:00,0.0,0.0,102.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.97163447188393,0.0,0.0,0.0,0.0,106.57782920930909,106.80179846863523,0.0,0.0,0.0,30.028821057288923,30.028821057288923,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.028821057288923,30.028821057288923,55.90734163924793,55.97163447188393,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.8933232746977,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.8933232746977,80.4652466783051,78.34874816093321,80.60230959362013,79.09438656659177,55.90734163924793,3.0,3.0
2023-03-31 17:40:00+00:00,0.0,0.0,103.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.90734163924793,0.0,0.0,0.0,0.0,106.56680553927612,106.56911504001297,0.0,0.0,0.0,29.939904489799773,29.939904489799773,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.939904489799773,29.939904489799773,55.84320669057416,55.90734163924793,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.88741262627826,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.88741262627826,80.45926693429567,78.28260629403479,80.58934332563604,79.09432303909733,55.84320669057416,3.0,3.0
2023-03-31 17:46:40+00:00,0.0,0.0,104.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.84320669057416,0.0,0.0,0.0,0.0,106.55576335709596,106.33696592701618,0.0,0.0,0.0,29.88417370649833,29.88417370649833,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.88417370649833,29.88417370649833,55.779229238146854,55.84320669057416,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.8815026614966,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.8815026614966,80.45328789591179,78.21655452004734,80.57638036641771,79.09425951168475,55.779229238146854,3.0,3.0
2023-03-31 17:53:20+00:00,0.0,0.0,105.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.779229238146854,0.0,0.0,0.0,0.0,106.54470269200566,106.10534982687241,0.0,0.0,0.0,29.849242981043016,29.849242981043016,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.849242981043016,29.849242981043016,55.7154088952023,55.779229238146854,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.87559338027364,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.87559338027364,80.44730956307018,78.15059271625387,80.5634207151208,79.09419598435403,55.7154088952023,3.0,3.0
2023-03-31 18:00:00+00:00,0.0,0.0,106.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.7154088952023,0.0,0.0,0.0,0.0,106.53362357320225,105.87426544000634,0.0,0.0,0.0,29.82734923563781,29.82734923563781,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.82734923563781,29.82734923563781,55.65174527592666,55.7154088952023,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.86968478253038,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.86968478253038,80.44133193568763,78.08472076010446,80.55046437090118,79.09413245710516,55.65174527592666,3.0,3.0
2023-03-31 18:06:40+00:00,0.0,0.0,107.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,55.65174527592666,0.0,0.0,0.0,0.0,106.52252602984241,105.64371147003156,0.0,0.0,0.0,29.813626758316772,29.813626758316772,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.813626758316772,29.813626758316772,55.58823799545348,55.65174527592666,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.8637768681877,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.8637768681877,80.43535501368086,78.0189385292162,80.53751133291496,79.09406892993815,55.58823799545348,3.0,3.0
2023-03-31 18:13:20+00:00,0.0,0.0,108.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.63246666666669,0.0,0.0,0.0,0.0,106.75870018563369,111.91477591461224,0.0,0.0,0.0,48.21594861081929,48.21594861081929,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,48.21594861081929,48.21594861081929,57.564095327037535,57.63246666666669,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.7757204534401,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.7757204534401,80.46791923487581,79.53146381466041,80.60350284510355,78.93649122132518,57.564095327037535,3.0,3.0
2023-03-31 18:20:00+00:00,0.0,0.0,109.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.564095327037535,0.0,0.0,0.0,0.0,106.74801143263315,111.66839981442777,0.0,0.0,0.0,41.339162166780575,41.339162166780575,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,41.339162166780575,41.339162166780575,57.49589188696365,57.564095327037535,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.76982340720542,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.76982340720542,80.46193917549766,79.46371095156428,80.59053627262244,78.93642789727744,57.49589188696365,3.0,3.0
2023-03-31 18:26:40+00:00,0.0,0.0,110.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.49589188696365,0.0,0.0,0.0,0.0,106.73730364399285,111.42259165558238,0.0,0.0,0.0,37.02895647682547,37.02895647682547,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,37.02895647682547,37.02895647682547,57.4278559341339,57.49589188696365,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.76392704303527,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.76392704303527,80.4559598217823,79.39605037574319,80.57757300898481,78.93636457331127,57.4278559341339,3.0,3.0
2023-03-31 18:33:20+00:00,0.0,0.0,111.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.4278559341339,0.0,0.0,0.0,0.0,106.72657684967082,111.17735005272931,0.0,0.0,0.0,34.32742237497388,34.32742237497388,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,34.32742237497388,34.32742237497388,57.359987057249725,57.4278559341339,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.75803136085074,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.75803136085074,80.44998117364645,79.32848196149115,80.5646130533463,78.93630124942666,57.359987057249725,3.0,3.0
2023-03-31 18:40:00+00:00,0.0,0.0,112.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.359987057249725,0.0,0.0,0.0,0.0,106.71583107958361,110.9326736239216,0.0,0.0,0.0,32.63416524794727,32.63416524794727,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,32.63416524794727,32.63416524794727,57.292284846022596,57.359987057249725,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.75213636057299,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.75213636057299,80.44400323100683,79.2610055832734,80.55165640486274,78.93623792562369,57.292284846022596,3.0,3.0
2023-03-31 18:46:40+00:00,0.0,0.0,113.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.292284846022596,0.0,0.0,0.0,0.0,106.70506636360659,110.6885609906033,0.0,0.0,0.0,31.57287207520468,31.57287207520468,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,31.57287207520468,31.57287207520468,57.224748891171544,57.292284846022596,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.74624204212313,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.74624204212313,80.43802599378017,79.1936211157261,80.53870306269022,78.93617460190228,57.224748891171544,3.0,3.0
2023-03-31 18:53:20+00:00,0.0,0.0,114.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.224748891171544,0.0,0.0,0.0,0.0,106.69428273157446,110.44501077760151,0.0,0.0,0.0,30.907678832824576,30.907678832824576,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.907678832824576,30.907678832824576,57.15737878442059,57.224748891171544,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.74034840542225,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.74034840542225,80.43204946188325,79.12632843365634,80.52575302598501,78.9361112782625,57.15737878442059,3.0,3.0
2023-03-31 19:00:00+00:00,0.0,0.0,115.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.15737878442059,0.0,0.0,0.0,0.0,106.68348021328032,110.20202161311785,0.0,0.0,0.0,30.490751577404012,30.490751577404012,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.490751577404012,30.490751577404012,57.09017411849646,57.15737878442059,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.73445545039158,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.73445545039158,80.42607363523285,79.05912741204156,80.51280629390362,78.93604795470429,57.09017411849646,3.0,3.0
2023-03-31 19:06:40+00:00,0.0,0.0,116.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.09017411849646,0.0,0.0,0.0,0.0,106.67265883847651,109.95959212872025,0.0,0.0,0.0,30.229431519956414,30.229431519956414,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.229431519956414,30.229431519956414,57.02313448712596,57.09017411849646,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.7285631769522,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.7285631769522,80.42009851374576,78.99201792602958,80.49986286560278,78.93598463122765,57.02313448712596,3.0,3.0
2023-03-31 19:13:20+00:00,0.0,0.0,117.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,57.02313448712596,0.0,0.0,0.0,0.0,106.66181863687397,109.7177209593352,0.0,0.0,0.0,30.065642342020485,30.065642342020485,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,30.065642342020485,30.065642342020485,56.95625948503363,57.02313448712596,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.72267158502535,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.72267158502535,80.41412409733874,78.92499985093826,80.48692274023944,78.93592130783264,56.95625948503363,3.0,3.0
2023-03-31 19:20:00+00:00,0.0,0.0,118.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.95625948503363,0.0,0.0,0.0,0.0,106.65095963814304,109.47640674323833,0.0,0.0,0.0,29.962983192657997,29.962983192657997,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.962983192657997,29.962983192657997,56.889548707939184,56.95625948503363,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.71678067453212,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.71678067453212,80.4081503859286,78.8580730622553,80.47398591697072,78.9358579845192,56.889548707939184,3.0,3.0
2023-03-31 19:26:40+00:00,0.0,0.0,119.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.889548707939184,0.0,0.0,0.0,0.0,106.64008187191293,109.23564812204718,0.0,0.0,0.0,29.89863888688248,29.89863888688248,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.89863888688248,29.89863888688248,56.82300175255517,56.889548707939184,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.71089044539377,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.71089044539377,80.40217737943215,78.79123743563804,80.46105239495398,78.93579466128733,56.82300175255517,3.0,3.0
2023-03-31 19:33:20+00:00,0.0,0.0,120.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.82300175255517,0.0,0.0,0.0,0.0,106.62918536777244,108.99544374071304,0.0,0.0,0.0,29.8583094110253,29.8583094110253,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.8583094110253,29.8583094110253,56.75661821658451,56.82300175255517,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.70500089753148,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.70500089753148,80.39620507776624,78.72449284691311,80.4481221733468,78.93573133813709,56.75661821658451,3.0,3.0
2023-03-31 19:40:00+00:00,0.0,0.0,121.0,35.0,29.790581818181806,329.9791818181818,27.9,0.0,0.0,0.0,56.75661821658451,0.0,0.0,0.0,0.0,106.618270155269,108.75579224751169,0.0,0.0,0.0,29.833031857661226,29.833031857661226,,0.0,0.0,0.0,0.0,0.0,29.90991250000002,0.0,0.0,0.0,27.9,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,29.833031857661226,29.833031857661226,56.69039769871796,56.75661821658451,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,80.69911203086639,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,80.69911203086639,80.39023348084766,78.65783917207631,80.435195251307,78.93566801506842,56.69039769871796,3.0,3.0
