time,penalty,Jsf_ts,current_sample,wmed_f,Tamb,I,Tmed_c_in,qts_src_sp,qts_src,qts_dis,Tts_h_in,Tts_c_in,Tts_h_out,Pth_ts_src,Pth_ts_dis,Ets_h,Ets_c,Jts,qsf_sp,qsf,Tsf_out,Tsf_in,SEC_sf,Jsf,Pth_sf,qmed_s_sp,qmed_f_sp,Tmed_s_in_sp,Tmed_c_out_sp,qmed_s,qmed_f,Tmed_s_in,Tmed_c_out,qmed_c,Tmed_s_out,qmed_d,qmed_b,Jmed,Pth_med,STEC_med,SEEC_med,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s,Pth_hx_p,Pth_hx_s,epsilon_hx,R3wv,q3wv_src,q3wv_dis,T3wv_src,T3wv_dis_in,T3wv_dis_out,med_active,sf_active,ts_active,Jtotal,total_cost,total_income,net_profit,net_loss,med_vacuum_state,med_state,sf_state,ts_state,sf_ts_state,current_state,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_t,Tts_c_m,Tts_c_b,cost_e,cost_w
2023-04-14 12:20:00+00:00,0.0,0.6747338197008337,55.0,35.0,23.42759074999998,641.22761,20.58699999999999,7.704476583281837,7.704476583281837,6.438670953655821,86.96553334070086,64.34810165587987,88.27954004274869,156.37365625029614,165.89510252907695,133.26049962708134,130.16912346211936,0.6181871251372688,8.656606949999999,8.656606949999999,97.76584085319568,81.56895225415468,0.0003576794479643898,0.056546694563564856,158.0932169443367,43.208220600000004,8.000277125,67.99836225000001,27.629883749999976,43.208220600000004,8.000277125,67.99836225000001,27.629883749999976,13.299596693248532,64.34810165587987,2.9962140751281936,5.004063049871807,13.279698593060177,177.83784795819213,59.354186149260144,4.432159471946944,97.76584085319568,81.56895225415468,68.964952934356,86.96553334070086,8.656606949999999,7.704476583281837,158.0932169443367,156.37365625029614,0.6250008838987925,0.8525449406215062,6.371270734212059,43.208220600000004,88.27954004274869,67.99836225000001,64.34810165587987,True,True,True,13.95443241276101,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.27954004274869,87.19900595255069,82.294726301894,79.06164822713453,72.77138639777957,68.964952934356,3.0,3.0
2023-04-14 12:26:40+00:00,0.0,0.6892770071294204,56.0,35.0,23.6403995,762.3744849999999,21.001750000000015,7.797262728860288,7.797262728860288,6.371270734212059,89.53611994036227,64.37450696234009,88.33068837113484,181.89769020939386,165.1493804218134,134.3640752708009,129.22251453115044,0.6326366994100622,8.665345949999999,8.665345949999999,102.20879151473332,83.3871723681131,0.00030799862265640926,0.0566403077193582,183.89792535710077,43.1971992,8.000681975,68.00361924999999,27.91181949999998,43.1971992,8.000681975,68.00361924999999,27.91181949999998,13.734724694283386,64.37450696234009,2.984574737383511,5.016107237616488,13.523822113742801,176.76241953259924,59.22532859323257,4.531239222911449,102.20879151473332,83.3871723681131,68.8465685656513,89.53611994036227,8.665345949999999,7.797262728860288,183.89792535710077,181.89769020939386,0.6201490651953171,0.8511713644848878,6.428980215010495,43.1971992,88.33068837113484,68.00361924999999,64.37450696234009,True,True,True,14.21309912087222,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.33068837113484,87.36334106245096,82.53779161201584,79.13983449303464,72.55093544844624,68.8465685656513,3.0,3.0
2023-04-14 12:33:20+00:00,0.0,0.6571192011274288,57.0,35.0,23.599497499999984,816.5901825,21.435000000000002,7.589516189252276,7.589516189252276,6.428980215010495,92.51253802762456,64.38139265889185,88.71917775089503,203.96206916143979,167.99769658941912,134.4488123603205,128.0363167597919,0.600535001665267,8.6601072,8.6601072,106.42765149852633,85.31018344506181,0.00027440758994773216,0.056584199462161824,206.20493577797797,43.1848341,7.999768825,67.998629,28.1019,43.1848341,7.999768825,67.998629,28.1019,14.528174803971524,64.38139265889185,2.9762292010481133,5.023539623951887,14.046169363631837,176.13354800338016,59.18010210415001,4.719451498790925,106.42765149852633,85.31018344506181,68.67829436815919,92.51253802762456,8.6601072,7.589516189252276,206.20493577797797,203.96206916143979,0.6313814451767742,0.8519409897515734,6.393903794588503,43.1848341,88.71917775089503,67.998629,64.38139265889185,True,True,True,14.703288564759266,,,,,2.0,5.0,1.0,1.0,2.0,115.0,88.71917775089503,87.55679568285376,82.71635942989951,79.20196259912416,72.31312605524681,68.67829436815919,3.0,3.0
2023-04-14 12:40:00+00:00,0.0,0.8346042268619096,58.0,35.0,23.788085249999995,905.8867200000001,21.8245,8.657402880145991,8.657402880145991,6.393903794588503,94.01383975378886,64.383315189727,89.29726902005746,246.57467363676665,169.08904535764592,134.47352223988352,128.19125757710958,0.7751882850684727,8.928,8.928,112.18255111413247,87.41916729127,0.00023834435593025202,0.05941594179343691,249.28612872554916,43.2057753,8.0005544,68.00354149999998,28.14745475000001,43.2057753,8.0005544,68.00354149999998,28.14745475000001,15.608065161403601,64.383315189727,2.9630196124309975,5.037534787569003,14.873633351472872,176.36461944610392,59.52192105181723,5.01975528243968,112.18255111413247,87.41916729127,68.75421491183278,94.01383975378886,8.928,8.657402880145991,249.28612872554916,246.57467363676665,0.5816392487220934,0.8542294751832504,6.298128540595555,43.2057753,89.29726902005746,68.00354149999998,64.383315189727,True,True,True,15.708237578334781,,,,,2.0,5.0,1.0,1.0,2.0,115.0,89.29726902005746,87.837234797377,83.14814204182204,79.35594693820406,72.2117478794637,68.75421491183278,3.0,3.0
2023-04-14 12:46:40+00:00,0.0,0.8826616048084771,59.0,35.0,23.819699500000013,901.1763950000001,21.822749999999985,8.928,8.928,6.298128540595555,94.34160792619932,64.36495674288744,89.84062071922466,256.936038030812,169.04663004881928,135.04171037773094,128.54309932421071,0.8232456630150402,8.928,8.928,113.67185144829166,87.86788051892826,0.00022873273203068934,0.05941594179343691,259.7614310201349,43.2055584,7.9994914249999995,68.0069795,27.926883999999973,43.2055584,7.9994914249999995,68.0069795,27.926883999999973,16.358795445857368,64.36495674288744,2.979152504642826,5.020338920357173,15.566557923016495,177.4255745225275,59.55572071118234,5.2251631625964,113.67185144829166,87.86788051892826,68.81830360031972,94.34160792619932,8.928,8.928,259.7614310201349,256.936038030812,0.5752938656452375,0.8569440029523266,6.180814234913479,43.2055584,89.84062071922466,68.0069795,64.36495674288744,True,True,True,16.44921952782497,,,,,2.0,5.0,1.0,1.0,2.0,115.0,89.84062071922466,88.16956587689708,83.64541303669273,79.55402241997149,72.17159685410428,68.81830360031972,3.0,3.0
2023-04-14 12:53:20+00:00,0.0,0.8826616048084771,60.0,35.0,24.269539500000008,885.3036675,21.64024999999998,8.928,8.928,6.180814234913479,94.19569907437095,64.36577987756027,90.27971781535894,255.03779989898115,168.3339924899835,136.15115446831652,128.94937821196024,0.8232456630150402,8.928,8.928,113.38313118499246,87.76979942060966,0.00023043518204536088,0.05941594179343691,257.8423193283956,43.19270100000001,8.0002876,68.00078925000003,27.954322999999988,43.19270100000001,8.0002876,68.00078925000003,27.954322999999988,15.6768936355802,64.36577987756027,2.9827388029481483,5.017548797051852,14.963541723206522,177.03121112808432,59.35189864868695,5.016712059539545,113.38313118499246,87.76979942060966,68.86096039266113,94.19569907437095,8.928,8.928,257.8423193283956,255.03779989898115,0.5752938661471229,0.8603387472453286,6.0323467315179515,43.19270100000001,90.27971781535894,68.00078925000003,64.36577987756027,True,True,True,15.846203328015,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.27971781535894,88.51995387010567,84.14930556034017,79.77739543670202,72.16343016074973,68.86096039266113,3.0,3.0
2023-04-14 13:00:00+00:00,0.0,0.8826616048084771,61.0,35.0,24.36677924999998,866.0448600000001,21.442499999999995,8.928,8.928,6.0323467315179515,93.63514544010833,64.37617640451208,90.58391167635813,248.81671319097487,166.5497518869597,137.70361012997694,129.5465113351298,0.8232456630150402,8.928,8.928,112.35454229918625,87.36599148885517,0.00023619668114061303,0.05941594179343691,251.55282244658343,43.1945649,8.000098375,68.00552425000001,27.973603000000026,43.1945649,8.000098375,68.00552425000001,27.973603000000026,14.959889934782268,64.37617640451208,2.981492513687556,5.0186058613124445,14.378840966415192,176.7631125752865,59.28678732674836,4.822699000720019,112.35454229918625,87.36599148885517,68.91839203793756,93.63514544010833,8.928,8.928,251.55282244658343,248.81671319097487,0.5752938660548025,0.8629252260894997,5.920885217829931,43.1945649,90.58391167635813,68.00552425000001,64.37617640451208,True,True,True,15.26150257122367,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.58391167635813,88.86250939488923,84.66188566102761,80.02922366364248,72.1908191606858,68.91839203793756,3.0,3.0
2023-04-14 13:06:40+00:00,0.0,0.8826616048084771,62.0,35.0,24.231726750000007,826.7841975,21.334000000000003,8.928,8.928,5.920885217829931,92.31586550118026,64.37568678183015,90.67893787925436,234.89473746061404,165.48293427520989,139.70259514777777,130.27890351980963,0.8232456630150402,8.928,8.928,109.98786088617702,86.39748786382556,0.0002501958219279337,0.05941594179343691,237.47775376741126,43.192914300000005,7.99926795,68.00419725,27.960071749999997,43.192914300000005,7.99926795,68.00419725,27.960071749999997,14.653036637136438,64.37568678183015,2.983055988823338,5.016211961176662,14.149317529967679,176.71557598389472,59.23977848421139,4.7432289514448085,109.98786088617702,86.39748786382556,68.98208206346771,92.31586550118026,8.928,8.928,237.47775376741126,234.89473746061404,0.5752938658803606,0.8645925382013355,5.848642893050239,43.192914300000005,90.67893787925436,68.00419725,64.37568678183015,True,True,True,15.031979134776156,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.67893787925436,89.16318114669286,85.167453986809,80.3054081587432,72.24639766536546,68.98208206346771,3.0,3.0
2023-04-14 13:13:20+00:00,0.0,0.8826616048084771,63.0,35.0,24.53743350000002,838.45701,21.16949999999997,8.928,8.928,5.848642893050239,92.29811558225917,64.33732433489058,90.77575811185142,234.14356516556714,165.47241876237118,141.41513256524814,131.07136618126145,0.8232456630150402,8.928,8.928,109.91359753100686,86.39866438465545,0.0002509984923699248,0.05941594179343691,236.71832142269977,43.19736029999999,7.999541450000001,67.99425274999999,27.607168,43.19736029999999,7.999541450000001,67.99425274999999,27.607168,15.263420280342643,64.33732433489058,3.0037103695634215,4.995831080436579,14.65624417229994,178.11791815532897,59.29929861420619,4.879379956473691,109.91359753100686,86.39866438465545,69.03895149041415,92.29811558225917,8.928,8.928,236.71832142269977,234.14356516556714,0.5752938661046428,0.8642374849436265,5.864582278124339,43.19736029999999,90.77575811185142,67.99425274999999,64.33732433489058,True,True,True,15.538905777108418,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.77575811185142,89.42939879247626,85.6542814073137,80.60064720500566,72.32188377971215,69.03895149041415,3.0,3.0
2023-04-14 13:20:00+00:00,0.0,0.8826616048084771,64.0,35.0,24.97075000000001,816.3283125,21.025500000000022,8.928,8.928,5.864582278124339,91.75217712371256,64.24227899165271,90.7996023697903,228.4171281348451,168.04148455665637,143.0745333039665,131.76551454155046,0.8232456630150402,8.928,8.928,108.93683815721788,85.99700849368766,0.0002572910459443003,0.05941594179343691,230.92891388960183,43.2079524,7.998175175,68.00555175,26.422515750000002,43.2079524,7.998175175,68.00555175,26.422515750000002,18.730622432722953,64.24227899165271,3.071446310234009,4.926728864765991,18.255451319563004,183.34257437706208,59.69258644247422,5.943600986524211,108.93683815721788,85.99700849368766,69.06186120185674,91.75217712371256,8.928,8.928,230.92891388960183,228.4171281348451,0.5752938663566046,0.8613116900854173,5.992437893225738,43.2079524,90.7996023697903,68.00555175,64.24227899165271,True,True,True,19.13811292437148,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.7996023697903,89.65466733023936,86.10424211562821,80.90322064298476,72.39960153190009,69.06186120185674,3.0,3.0
2023-04-14 13:26:40+00:00,0.0,0.8826616048084771,65.0,35.0,24.76185049999998,741.4457825000001,20.912500000000023,8.928,8.928,5.992437893225738,89.3587460674476,64.14193305587833,90.51668688885337,204.5532857853396,173.32446390136616,145.1986695004504,132.23697545574765,0.8232456630150402,8.928,8.928,104.74804239571598,84.20484774909028,0.0002873074450902521,0.05941594179343691,206.80265272893485,43.2003303,7.99969255,67.99402650000002,25.394645249999996,43.2003303,7.99969255,67.99402650000002,25.394645249999996,21.524124132723614,64.14193305587833,3.10594422076926,4.89374832923074,22.11388515906346,187.6367161238808,60.41213324732798,7.119859078984502,104.74804239571598,84.20484774909028,69.03899721488784,89.3587460674476,8.928,8.928,206.80265272893485,204.5532857853396,0.5752938658145684,0.8587043232521127,6.1040199054707625,43.2003303,90.51668688885337,67.99402650000002,64.14193305587833,True,True,True,22.996546763871937,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.51668688885337,89.7940009888527,86.49408368140655,81.19738767631054,72.45765816474267,69.03899721488784,3.0,3.0
2023-04-14 13:33:20+00:00,0.0,0.8826616048084771,66.0,35.0,25.185615250000012,725.1621675000001,20.81725,8.928,8.928,6.1040199054707625,88.1621525986363,64.1479534274913,90.14416142801446,192.6440378375125,176.8741414043935,146.96185914593656,132.68205332320557,0.8232456630150402,8.928,8.928,102.65547242330899,83.30831815591756,0.00030506878098665043,0.05941594179343691,194.7624453779717,41.626322730000005,7.773205425,67.95663724999997,24.34234624999999,41.626322730000005,7.773205425,67.95663724999997,26.175703120246908,22.0,64.1479534274913,3.468512870926446,4.3046925540735534,23.418579281820833,178.7627021830278,51.53871668790434,6.7517636962280285,102.65547242330899,83.30831815591756,69.02543498604723,88.1621525986363,8.928,8.928,194.7624453779717,192.6440378375125,0.5752938664871948,0.8587297209675188,5.8805622271632165,41.626322730000005,90.14416142801446,67.95663724999997,64.1479534274913,True,True,True,24.30124088662931,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.14416142801446,89.84684907414169,86.82656891821807,81.4819591447548,72.50029225932252,69.02543498604723,3.0,3.0
2023-04-14 13:40:00+00:00,0.0,0.8826616048084771,67.0,35.0,25.05443274999999,828.87148,20.70949999999999,8.928,8.928,5.8805622271632165,90.5393510061587,61.94027591422491,90.16806062074653,221.68473380095222,185.35516040225284,147.18847970283383,131.5097501380468,0.8232456630150402,8.928,8.928,107.21750924648067,84.95381092115885,0.00026510477646927327,0.05941594179343691,224.1224869078263,32.3997363,6.004261725,66.608092,26.929399250000017,32.3997363,6.004261725,66.608092,26.929399250000017,13.267304673309155,61.94027591422491,2.0810208840115862,3.923240840988414,10.66861416811365,170.52543042671277,81.9431615207968,5.126625229991807,107.21750924648067,84.95381092115885,68.51781222721644,90.5393510061587,8.928,8.928,224.1224869078263,221.68473380095222,0.5752938663638434,0.8382617716045996,5.240275949640146,32.3997363,90.16806062074653,66.608092,61.94027591422491,True,True,True,11.551275772922128,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.16806062074653,89.89478622646646,87.15168697615337,81.79219704760567,72.54716762091965,68.51781222721644,3.0,3.0
2023-04-14 13:46:40+00:00,0.0,0.8826616048084771,68.0,35.0,25.049425250000013,807.612295,20.713750000000005,8.928,8.928,5.240275949640146,90.11258788118883,55.46225419809343,90.13604971548585,232.48018108095786,203.65307436720445,147.50734778561423,127.15019861117271,0.8232456630150402,8.928,8.928,107.60292734828163,84.25504709096097,0.00025279437374462106,0.05941594179343691,235.03664624063322,32.40262629,5.99996405,58.778772000000004,25.400345000000016,32.40262629,5.99996405,58.778772000000004,25.400345000000016,3.866642225329983,55.46225419809343,1.7211873085637563,4.278776741436244,10.331892012390515,121.17038487592151,70.39930184997243,6.002770274324156,107.60292734828163,84.25504709096097,67.01865969212992,90.11258788118883,8.928,8.928,235.03664624063322,232.48018108095786,0.5752938664591527,0.9072669433976104,3.004794577816648,32.40262629,90.13604971548585,58.778772000000004,55.46225419809343,True,True,True,11.214553617198993,,,,,2.0,5.0,1.0,1.0,2.0,115.0,90.13604971548585,89.92920551706203,87.50787273248511,82.17206737342457,72.61459103347738,67.01865969212992,3.0,3.0
2023-04-14 13:53:20+00:00,0.0,0.8826616048084771,69.0,35.0,24.839650500000005,763.9775575,21.051249999999982,8.928,8.928,0.0,89.82709904275374,0.0,0.0,194.66190484401736,0.0,147.69485083632082,143.5404818921869,0.8232456630150402,8.928,8.928,104.47223028937951,84.92242272498055,0.0003019064381309798,0.05941594179343691,196.8025000104826,32.39827677,5.999311625000001,0.0,23.295975,0.0,0.0,0.0,21.051249999999982,0.0,0.0,0.0,5.0,15.835276189934863,0.0,,,104.47223028937951,84.92242272498055,70.48993218960311,89.82709904275374,8.928,8.928,196.8025000104826,194.66190484401736,0.5752938634991138,,0.0,0.0,90.08541814554081,0.0,0.0,False,True,True,16.71793779474334,,,,,2.0,4.0,1.0,1.0,2.0,114.0,90.08541814554081,89.94922572624353,88.20766553577067,83.09350819756372,73.8126543344269,70.48993218960311,3.0,3.0
2023-04-14 14:00:00+00:00,0.0,0.8826616048084771,70.0,35.0,24.48308874999998,773.9899624999999,21.54050000000001,8.928,8.928,0.0,91.12444271912561,0.0,0.0,184.8879132669374,0.0,147.37394777065248,155.6812883632628,0.8232456630150402,8.928,8.928,105.03424083134804,86.4660305642079,0.00031786654087813865,0.05941594179343691,186.9210317930737,0.0,5.103770872525001,0.0,22.151145750000012,0.0,0.0,0.0,21.54050000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,105.03424083134804,86.4660305642079,72.75819673566815,91.12444271912561,8.928,8.928,186.9210317930737,184.8879132669374,0.5752938684832655,,0.0,0.0,90.22742408007878,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,90.22742408007878,89.98982680602353,88.70162856767331,83.94853542331782,74.97149447721938,72.75819673566815,3.0,3.0
2023-04-14 14:06:40+00:00,0.0,0.8826616048084771,71.0,35.0,24.196925249999993,724.8640475,22.60174999999998,8.928,8.928,0.0,90.9207484756637,0.0,0.0,166.04959297992954,0.0,147.34559242640563,165.57276909473765,0.8232456630150402,8.928,8.928,103.41327034473346,86.7369842522554,0.0003539284907432719,0.05941594179343691,167.87555494235497,0.0,0.0,0.0,22.953667499999995,0.0,0.0,0.0,22.60174999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,103.41327034473346,86.7369842522554,74.42584831569883,90.9207484756637,8.928,8.928,167.87555494235497,166.04959297992954,0.575293866276712,,0.0,0.0,90.31997620005342,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,90.31997620005342,90.03917651084885,89.05669950857919,84.7259649317761,76.0867239920857,74.42584831569883,3.0,3.0
2023-04-14 14:13:20+00:00,0.0,0.8826616048084771,72.0,35.0,24.12976550000002,745.95532,23.264999999999986,8.928,8.928,0.0,94.77161373144942,0.0,0.0,147.72249386980906,0.0,171.0530121924023,191.66321765126773,0.8232456630150402,8.928,8.928,105.8853204975455,91.04961674737434,0.00039783840843045197,0.05941594179343691,149.34692210298167,0.0,0.0,0.0,23.81513124999998,0.0,0.0,0.0,23.264999999999986,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,105.8853204975455,91.04961674737434,80.0972761192034,94.77161373144942,8.928,8.928,149.34692210298167,147.72249386980906,0.5752938661231253,,0.0,0.0,96.55095617367795,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.55095617367795,95.64586272866217,84.89844271424568,80.59670440643248,80.26886509578134,80.0972761192034,3.0,3.0
2023-04-14 14:20:00+00:00,0.0,0.8826616048084771,73.0,35.0,24.63502299999999,713.5045275,23.762249999999995,8.928,8.928,0.0,94.75352466067608,0.0,0.0,146.41466521902342,0.0,172.0867520764165,194.03912594040344,0.8232456630150402,8.928,8.928,105.76883866450295,91.0644795594011,0.0004013920447485488,0.05941594179343691,148.02471192636094,0.0,0.0,0.0,24.310036749999995,0.0,0.0,0.0,23.762249999999995,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,105.76883866450295,91.0644795594011,80.20910307311829,94.75352466067608,8.928,8.928,148.02471192636094,146.41466521902342,0.5752938661094056,,0.0,0.0,96.28691793085682,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.28691793085682,95.74724948661623,88.21303535330696,81.76300657852511,80.43963581822572,80.20910307311829,3.0,3.0
2023-04-14 14:26:40+00:00,0.0,0.8826616048084771,74.0,35.0,25.237041499999975,711.4439900000001,24.135249999999985,8.928,8.928,0.0,94.8963581160751,0.0,0.0,145.7152387484686,0.0,172.7181335262437,197.37141214799078,0.8232456630150402,8.928,8.928,105.85905168791344,91.22493567523811,0.0004033187083388967,0.05941594179343691,147.31759416305445,0.0,0.0,0.0,24.597650499999986,0.0,0.0,0.0,24.135249999999985,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,105.85905168791344,91.22493567523811,80.42141558952551,94.8963581160751,8.928,8.928,147.31759416305445,145.7152387484686,0.575293865989487,,0.0,0.0,96.08112023438417,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.08112023438417,95.79676559775862,90.51048756609947,83.10419477664954,80.74422792409791,80.42141558952551,3.0,3.0
2023-04-14 14:33:20+00:00,0.0,0.8826616048084771,75.0,35.0,24.95655499999998,705.0759350000001,24.426249999999982,8.928,8.928,0.0,94.84597853797577,0.0,0.0,141.95462141291847,0.0,173.11253342584416,201.48589319910718,0.8232456630150402,8.928,8.928,105.52574704297409,91.26930812577085,0.0004140033006974538,0.05941594179343691,143.51562341010663,0.0,0.0,0.0,24.81467650000002,0.0,0.0,0.0,24.426249999999982,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,105.52574704297409,91.26930812577085,80.74460517456907,94.84597853797577,8.928,8.928,143.51562341010663,141.95462141291847,0.5752938663161298,,0.0,0.0,95.89752924505007,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.89752924505007,95.80685002651342,92.09474012132546,84.48263927959289,81.17159938556784,80.74460517456907,3.0,3.0
2023-04-14 14:40:00+00:00,0.0,0.8826616048084771,76.0,35.0,24.785708,686.6754975,24.682999999999993,8.928,8.928,0.0,94.45530256818948,0.0,0.0,133.69090947031648,0.0,173.4286626146316,206.20557618174877,0.8232456630150402,8.928,8.928,104.51336162581764,91.08684357776374,0.0004395937015680155,0.05941594179343691,135.1610397999387,0.0,0.0,0.0,25.06206524999999,0.0,0.0,0.0,24.682999999999993,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,104.51336162581764,91.08684357776374,81.17482313772007,94.45530256818948,8.928,8.928,135.1610397999387,133.69090947031648,0.5752938666189954,,0.0,0.0,95.68434059708034,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.68434059708034,95.77917951867875,93.17645402985954,85.81484043490838,81.70242480224124,81.17482313772007,3.0,3.0
2023-04-14 14:46:40+00:00,0.0,0.8826616048084771,77.0,35.0,25.089113750000024,678.4648725000001,24.898750000000007,8.928,8.928,0.0,94.38335722399876,0.0,0.0,127.69026729467288,0.0,173.5236578183406,211.35901463539938,0.8232456630150402,8.928,8.928,103.98996589987146,91.16608964068483,0.00046025184964535294,0.05941594179343691,129.0944117643848,0.0,0.0,0.0,25.254009499999995,0.0,0.0,0.0,24.898750000000007,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,103.98996589987146,91.16608964068483,81.69896473241681,94.38335722399876,8.928,8.928,129.0944117643848,127.69026729467288,0.5752938669219475,,0.0,0.0,95.49139124591414,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.49139124591414,95.72360635680451,93.90403530007859,87.05327491535758,82.31415517276457,81.69896473241681,3.0,3.0
2023-04-14 14:53:20+00:00,0.0,0.373902478076591,78.0,35.0,24.566886249999982,654.700045,25.077249999999992,5.373586949393846,5.373586949393846,0.0,97.77310142126983,0.0,0.0,95.51043230218536,0.0,172.60008531555306,214.45114482276887,0.3144865362831541,8.928,8.928,102.26017980759316,92.66810996291267,0.0006153221216572965,0.05941594179343691,96.5607113773306,0.0,0.0,0.0,25.426703499999974,0.0,0.0,0.0,25.077249999999992,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,102.26017980759316,92.66810996291267,82.00960372422384,97.77310142126983,8.928,5.373586949393846,96.5607113773306,95.51043230218536,0.7784221857269373,,0.0,0.0,95.69206969782778,0.0,0.0,False,True,True,15.486514040796674,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.69206969782778,95.71268585025774,94.21577402403904,87.7496698052309,82.70597849102057,82.00960372422384,3.0,3.0
2023-04-14 15:00:00+00:00,0.0,0.05941594179343691,79.0,35.0,24.78315574999999,628.3043625,25.24799999999999,0.0,0.0,0.0,82.00960372422384,0.0,0.0,0.0,0.0,172.5848665007407,213.9573291475206,0.0,8.928,8.928,102.02456727784418,102.02456727784418,,0.05941594179343691,0.0,0.0,0.0,0.0,25.598222249999992,0.0,0.0,0.0,25.24799999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,102.02456727784418,102.02456727784418,81.86907268864536,82.00960372422384,8.928,0.0,0.0,0.0,0.006972343693008946,,0.0,0.0,95.6838682266698,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.6838682266698,95.70431597876717,94.12119872719046,87.73360184747764,82.70590385800148,81.86907268864536,3.0,3.0
2023-04-14 15:06:40+00:00,0.0,0.05941594179343691,80.0,35.0,24.65857699999998,603.394015,25.387999999999977,0.0,0.0,0.0,81.86907268864536,0.0,0.0,0.0,0.0,172.56959529973878,213.46360929901078,0.0,8.928,8.928,106.20461905603592,106.20461905603592,,0.05941594179343691,0.0,0.0,0.0,0.0,25.70128999999997,0.0,0.0,0.0,25.387999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,106.20461905603592,106.20461905603592,81.72858082710775,81.86907268864536,8.928,0.0,0.0,0.0,0.005739975572172658,,0.0,0.0,95.67565329507585,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.67565329507585,95.69593239432265,94.02658256215113,87.71750619966002,82.70582906456002,81.72858082710775,3.0,3.0
2023-04-14 15:13:20+00:00,0.0,0.6810551315415868,81.0,35.0,24.991513750000024,558.85627,25.550250000000005,7.726749427092075,7.726749427092075,0.0,98.96899675208589,0.0,0.0,144.2285136253805,0.0,171.3473760383816,218.68350478139095,0.6216391897481499,8.928,8.928,108.73906639462852,94.25426152327019,0.0004074761669440623,0.05941594179343691,145.81452024307828,0.0,0.0,0.0,25.81928049999999,0.0,0.0,0.0,25.550250000000005,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,108.73906639462852,94.25426152327019,82.41433328392998,98.96899675208589,8.928,7.726749427092075,145.81452024307828,144.2285136253805,0.6288634873729445,,0.0,0.0,96.08388393414475,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.08388393414475,95.7469068439932,94.44177731407916,88.62320810166892,83.30044878708492,82.41433328392998,3.0,3.0
2023-04-14 15:20:00+00:00,0.0,0.6810551315415868,82.0,35.0,25.06690974999998,529.4616425,25.660500000000013,7.726749427092075,7.726749427092075,0.0,92.85420892650953,0.0,0.0,85.27415191004874,0.0,172.68860489414627,223.74931627931517,0.6216391897481499,8.928,8.928,98.6306976724266,90.06665302908004,0.0006891851938790658,0.05941594179343691,86.21186630405596,0.0,0.0,0.0,25.898378999999977,0.0,0.0,0.0,25.660500000000013,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,98.6306976724266,90.06665302908004,83.06637396989356,92.85420892650953,8.928,7.726749427092075,86.21186630405596,85.27415191004874,0.6288634921556552,,0.0,0.0,95.66936120322748,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.66936120322748,95.72820772131632,94.73485988693267,89.44495363063686,83.91789366832273,83.06637396989356,3.0,3.0
2023-04-14 15:26:40+00:00,0.0,0.6810551315415868,83.0,35.0,24.75340325000002,530.9570749999999,25.77125000000001,7.726749427092075,7.726749427092075,0.0,90.95919278010365,0.0,0.0,63.1904390477942,0.0,174.04303093523794,228.69534549022353,0.6216391897481499,8.928,8.928,95.23972636227145,88.89353888425643,0.0009300407194651432,0.05941594179343691,63.88531227708654,0.0,0.0,0.0,26.018077000000005,0.0,0.0,0.0,25.77125000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,95.23972636227145,88.89353888425643,83.7061439442931,90.95919278010365,8.928,7.726749427092075,63.88531227708654,63.1904390477942,0.6288634851652525,,0.0,0.0,95.06812053683774,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.06812053683774,95.62228369283525,94.91536054499556,90.17876117198881,84.54703172168064,83.7061439442931,3.0,3.0
2023-04-14 15:33:20+00:00,0.0,0.6810551315415868,84.0,35.0,24.84386274999997,535.7178225,25.875,7.726749427092075,7.726749427092075,0.0,90.73758670653491,0.0,0.0,55.73020315459198,0.0,174.688071256162,233.5140486516381,0.6216391897481499,8.928,8.928,94.51276230932365,88.9158030281839,0.0010545391651861134,0.05941594179343691,56.343039457383,0.0,0.0,0.0,26.03963950000002,0.0,0.0,0.0,25.875,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,94.51276230932365,88.9158030281839,84.34082967808365,90.73758670653491,8.928,7.726749427092075,56.343039457383,55.73020315459198,0.6288634874365534,,0.0,0.0,94.51483143070953,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.51483143070953,95.44941737559066,94.99659489969935,90.82318997990802,85.17770584575544,84.34082967808365,3.0,3.0
2023-04-14 15:40:00+00:00,0.0,0.6810551315415868,85.0,35.0,25.19782299999997,478.25648500000005,25.94549999999998,7.726749427092075,7.726749427092075,0.0,89.18197056810294,0.0,0.0,36.69975287536076,0.0,175.20749522877836,238.17504726105216,0.6216391897481499,8.928,8.928,91.66801949150509,87.98227979679831,0.001601364517518735,0.05941594179343691,37.103321038672746,0.0,0.0,0.0,26.204782249999994,0.0,0.0,0.0,25.94549999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,91.66801949150509,87.98227979679831,84.9695437535679,89.18197056810294,8.928,7.726749427092075,37.103321038672746,36.69975287536076,0.628863487655516,,0.0,0.0,93.83521490854838,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,93.83521490854838,95.20075310871033,94.98550516412558,91.37791502241458,85.8007468945118,84.9695437535679,3.0,3.0
2023-04-14 15:46:40+00:00,0.0,0.6810551315415868,86.0,35.0,25.35975000000002,465.69032,26.06450000000001,7.726749427092075,7.726749427092075,0.0,88.53800361319693,0.0,0.0,25.7072459944336,0.0,175.2039131887772,242.63842082949378,0.6216391897481499,8.928,8.928,90.27941780418014,87.69765065972888,0.0022861135174792276,0.05941594179343691,25.989935031289097,0.0,0.0,0.0,26.32394099999999,0.0,0.0,0.0,26.06450000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,90.27941780418014,87.69765065972888,85.58730547845545,88.53800361319693,8.928,7.726749427092075,25.989935031289097,25.7072459944336,0.6288634904505943,,0.0,0.0,93.16017976832023,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,93.16017976832023,94.88831047740598,94.89000545498982,91.84363766442294,86.40797717428126,85.58730547845545,3.0,3.0
2023-04-14 15:53:20+00:00,0.0,0.6810551315415868,87.0,35.0,24.916968499999996,429.30517,26.149749999999983,7.726749427092075,7.726749427092075,0.0,87.3201594380555,0.0,0.0,9.86777140059354,0.0,174.94579664615378,246.8622692265452,0.6216391897481499,8.928,8.928,87.98860429576723,86.99758849418203,0.005955720139348668,0.05941594179343691,9.976281692768522,0.0,0.0,0.0,26.383509249999975,0.0,0.0,0.0,26.149749999999983,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,87.98860429576723,86.99758849418203,86.18752879095734,87.3201594380555,8.928,7.726749427092075,9.976281692768522,9.86777140059354,0.6288635007657319,,0.0,0.0,92.4167059784424,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,92.4167059784424,94.51133764925743,94.71516555168205,92.22156557403844,86.99216173561234,86.18752879095734,3.0,3.0
2023-04-14 16:00:00+00:00,0.0,0.6810551315415868,88.0,35.0,24.58791474999998,424.05798000000004,26.22550000000001,7.726749427092075,7.726749427092075,0.0,86.9053166028178,0.0,0.0,1.2250513584138203,0.0,174.14671091489808,250.81270457689013,0.6216391897481499,8.928,8.928,86.98830183282509,86.86527048021755,0.04797324131468607,0.05941594179343691,1.238522563103275,0.0,0.0,0.0,26.457247999999993,0.0,0.0,0.0,26.22550000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,86.98830183282509,86.86527048021755,86.7647042338765,86.9053166028178,8.928,7.726749427092075,1.238522563103275,1.2250513584138203,0.6288635012294432,,0.0,0.0,91.71472285764497,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,91.71472285764497,94.08572180606006,94.46979027846578,92.51410329920787,87.54703522333756,86.7647042338765,3.0,3.0
2023-04-14 16:06:40+00:00,0.0,0.6810551315415868,89.0,35.0,24.674622,416.7120825,26.30000000000001,7.726749427092075,7.726749427092075,0.0,86.7849238851762,0.0,0.0,-4.608005865209347,0.0,172.8342298733732,254.46225216502725,0.6216391897481499,8.928,8.928,86.47277660422242,86.93555656665842,,0.05941594179343691,-4.658677752307713,0.0,0.0,0.0,26.518984750000016,0.0,0.0,0.0,26.30000000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,86.47277660422242,86.93555656665842,87.31383446215108,86.7849238851762,8.928,7.726749427092075,-4.658677752307713,-4.608005865209347,0.6288634866065811,,0.0,0.0,91.08617290150755,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,91.08617290150755,93.62978201480627,94.1656420936992,92.7250010525189,88.06733918727514,87.31383446215108,3.0,3.0
2023-04-14 16:13:20+00:00,0.0,0.6810551315415868,90.0,35.0,24.912293499999976,368.26228499999996,26.355000000000018,7.726749427092075,7.726749427092075,0.0,85.48080669001624,0.0,0.0,-20.46602736525693,0.0,171.53849743225496,257.7864404880247,0.6216391897481499,8.928,8.928,84.09443375220756,86.14982765165294,,0.05941594179343691,-20.691081310374056,0.0,0.0,0.0,26.55729124999999,0.0,0.0,0.0,26.355000000000018,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,84.09443375220756,86.14982765165294,87.82991358327536,85.48080669001624,8.928,7.726749427092075,-20.691081310374056,-20.46602736525693,0.6288634926420212,,0.0,0.0,90.37250416304028,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,90.37250416304028,93.13533472748975,93.80861431351991,92.85824295069887,88.54874373882501,87.82991358327536,3.0,3.0
2023-04-14 16:20:00+00:00,0.0,0.6810551315415868,91.0,35.0,24.690623749999986,288.6358025,26.399999999999977,7.726749427092075,7.726749427092075,0.0,82.65386456615266,0.0,0.0,-49.258741216650854,0.0,170.66441040664807,260.760511520611,0.6216391897481499,8.928,8.928,79.31706718365298,84.26410040295576,,0.05941594179343691,-49.80041373740373,0.0,0.0,0.0,26.60215075000002,0.0,0.0,0.0,26.399999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,79.31706718365298,84.26410040295576,88.30782204799095,82.65386456615266,8.928,7.726749427092075,-49.80041373740373,-49.258741216650854,0.6288634900129284,,0.0,0.0,89.39234724316077,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,89.39234724316077,92.56821337045119,93.39275304502502,92.91631880357312,88.9876036552518,88.30782204799095,3.0,3.0
2023-04-14 16:26:40+00:00,0.0,0.6810551315415868,92.0,35.0,24.461889999999983,302.000955,26.399999999999977,7.726749427092075,7.726749427092075,0.0,82.22735628166743,0.0,0.0,-56.774974226890684,0.0,169.1165162687658,263.36696765595553,0.6216391897481499,8.928,8.928,78.38140765604992,84.08329284468465,,0.05941594179343691,-57.39929951737899,0.0,0.0,0.0,26.620664750000003,0.0,0.0,0.0,26.399999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,78.38140765604992,84.08329284468465,88.74403296448116,82.22735628166743,8.928,7.726749427092075,-57.39929951737899,-56.774974226890684,0.6288634866988421,,0.0,0.0,88.48209554849103,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,88.48209554849103,91.94976591985574,92.92021608293618,92.90177210156548,89.38089619746904,88.74403296448116,3.0,3.0
2023-04-14 16:33:20+00:00,0.0,0.6810551315415868,93.0,35.0,23.921178250000025,239.51473000000001,26.367999999999995,7.726749427092075,7.726749427092075,0.0,80.14834807686631,0.0,0.0,-78.29499794943249,0.0,167.5976475211966,265.58900232885713,0.6216391897481499,8.928,8.928,74.84462852277827,82.70776008838014,,0.05941594179343691,-79.15596841166987,0.0,0.0,0.0,26.611950750000005,0.0,0.0,0.0,26.367999999999995,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,74.84462852277827,82.70776008838014,89.13511019284726,80.14834807686631,8.928,7.726749427092075,-79.15596841166987,-78.29499794943249,0.6288634857426441,,0.0,0.0,87.42447106869696,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,87.42447106869696,91.2655898695981,92.38821243529378,92.81634913503939,89.72607755591514,89.13511019284726,3.0,3.0
2023-04-14 16:40:00+00:00,0.0,0.6810551315415868,94.0,35.0,24.007033750000005,240.9539525,26.30000000000001,7.726749427092075,7.726749427092075,0.0,79.63514086551079,0.0,0.0,-85.76645646904578,0.0,165.45663246370577,267.4182975131672,0.6216391897481499,8.928,8.928,73.82530317892586,82.4387899141616,,0.05941594179343691,-86.70958615410999,0.0,0.0,0.0,26.57258975000002,0.0,0.0,0.0,26.30000000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,73.82530317892586,82.4387899141616,89.47948293083346,79.63514086551079,8.928,7.726749427092075,-86.70958615410999,-85.76645646904578,0.6288634870263994,,0.0,0.0,86.43562712905305,0.0,0.0,False,True,True,15.79366669426167,,,,,2.0,2.0,1.0,1.0,2.0,112.0,86.43562712905305,90.53588812959464,91.80132705242505,92.66239073570023,90.02109590995951,89.47948293083346,3.0,3.0
2023-04-14 16:46:40+00:00,0.0,0.6809793895713495,95.0,35.0,23.666885750000006,142.831915,26.233249999999998,7.726749427092075,7.726749427092075,0.0,76.39424318433154,0.0,0.0,-116.56917683429715,0.0,163.7334772436803,268.8404530103603,0.6216391897481499,8.92073985,8.92073985,68.49336279813879,80.20988067010792,,0.05934019982319959,-117.85102833673847,0.0,0.0,0.0,26.502365499999996,0.0,0.0,0.0,26.233249999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,68.49336279813879,80.20988067010792,89.77414598402424,76.39424318433154,8.92073985,7.726749427092075,-117.85102833673847,-116.56917683429715,0.6287316910670356,,0.0,0.0,85.16280708794682,0.0,0.0,False,True,True,15.793590952291433,,,,,2.0,2.0,1.0,1.0,2.0,112.0,85.16280708794682,89.72493105774976,91.15179413239326,92.44062330621074,90.26417742817603,89.77414598402424,3.0,3.0
2023-04-14 16:53:20+00:00,0.0,0.6807682482160076,96.0,35.0,23.413755999999978,142.1069825,26.160500000000013,7.726749427092075,7.726749427092075,0.0,75.28234781460003,0.0,0.0,-128.37611943749712,0.0,161.40397610861848,269.84625783146674,0.6216391897481499,8.90052915,8.90052915,66.56748547785816,79.50003410656223,,0.059129058467857695,-129.78780559197722,0.0,0.0,0.0,26.417650750000007,0.0,0.0,0.0,26.160500000000013,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,66.56748547785816,79.50003410656223,90.01746087383611,75.28234781460003,8.90052915,7.726749427092075,-129.78780559197722,-128.37611943749712,0.6283636895313498,,0.0,0.0,83.91038683461096,0.0,0.0,False,True,True,15.793379810936091,,,,,2.0,2.0,1.0,1.0,2.0,112.0,83.91038683461096,88.84795136532398,90.43881304920859,92.15167728576915,90.45379050092919,90.01746087383611,3.0,3.0
2023-04-14 17:00:00+00:00,0.0,0.6806698836100444,97.0,35.0,23.283375999999976,159.81632,26.070249999999987,7.726749427092075,7.726749427092075,0.0,75.51626696997428,0.0,0.0,-127.99867109129052,0.0,158.14728331111982,270.4301006908502,0.6216391897481499,8.891127599999999,8.891127599999999,66.82063558738494,79.72879502091409,,0.05903069386189451,-129.40620659685132,0.0,0.0,0.0,26.34350525000002,0.0,0.0,0.0,26.070249999999987,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,66.82063558738494,79.72879502091409,90.20805620792845,75.51626696997428,8.891127599999999,7.726749427092075,-129.40620659685132,-127.99867109129052,0.6281919445639466,,0.0,0.0,82.84554546559878,0.0,0.0,False,True,True,15.793281446330127,,,,,2.0,2.0,1.0,1.0,2.0,112.0,82.84554546559878,87.94292728751287,89.67250287776676,91.79748838234451,90.58875202134305,90.20805620792845,3.0,3.0
2023-04-14 17:06:40+00:00,0.0,0.6805326326727842,98.0,35.0,23.053767499999992,132.8265575,25.947000000000003,7.726749427092075,7.726749427092075,0.0,74.75608962935128,0.0,0.0,-135.81089268361217,0.0,154.60637044620162,270.5889599772954,0.6216391897481499,8.8780242,8.8780242,65.52024973245582,79.2364552235489,,0.05889344292463426,-137.30433530066668,0.0,0.0,0.0,26.185276499999986,0.0,0.0,0.0,25.947000000000003,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,65.52024973245582,79.2364552235489,90.34457187306896,74.75608962935128,8.8780242,7.726749427092075,-137.30433530066668,-135.81089268361217,0.6279519801354245,,0.0,0.0,81.81921445558754,0.0,0.0,False,True,True,15.793144195392868,,,,,2.0,2.0,1.0,1.0,2.0,112.0,81.81921445558754,87.01981365372768,88.86270918203996,91.38102462257274,90.66829580855716,90.34457187306896,3.0,3.0
2023-04-14 17:13:20+00:00,0.0,0.6804348570405365,99.0,35.0,23.11310850000001,168.22073250000003,25.840250000000026,7.726749427092075,7.726749427092075,0.0,75.6672364826578,0.0,0.0,-128.58842051537474,0.0,150.32298738263339,270.3280068991675,0.6216391897481499,8.86870005,8.86870005,66.91615300732987,79.91657941117862,,0.0587956672923866,-130.00244085263955,0.0,0.0,0.0,26.083619999999996,0.0,0.0,0.0,25.840250000000026,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,66.91615300732987,79.91657941117862,90.42671762841053,75.6672364826578,8.86870005,7.726749427092075,-130.00244085263955,-128.58842051537474,0.627780803380566,,0.0,0.0,81.037358769984,0.0,0.0,False,True,True,15.79304641976062,,,,,2.0,2.0,1.0,1.0,2.0,112.0,81.037358769984,86.1179422118675,88.02792399036218,90.90746174077492,90.69225328495156,90.42671762841053,3.0,3.0
2023-04-14 17:20:00+00:00,0.0,0.6804669819089142,100.0,35.0,22.931745499999977,171.09897249999997,25.702499999999986,7.726749427092075,7.726749427092075,0.0,76.06349454750182,0.0,0.0,-125.37317627782755,0.0,145.81190891382082,269.6556699099501,0.6216391897481499,8.8717626,8.8717626,67.53327864176845,80.20426490839179,,0.058827792160764295,-126.75184066736765,0.0,0.0,0.0,26.00169699999998,0.0,0.0,0.0,25.702499999999986,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,67.53327864176845,80.20426490839179,90.45392740326957,76.06349454750182,8.8717626,7.726749427092075,-126.75184066736765,-125.37317627782755,0.6278370654123357,,0.0,0.0,80.40415410240104,0.0,0.0,False,True,True,15.793078544628997,,,,,2.0,2.0,1.0,1.0,2.0,112.0,80.40415410240104,85.25635734216723,87.18625727536215,90.38362636527779,90.66115826563367,90.45392740326957,3.0,3.0
2023-04-14 17:26:40+00:00,0.0,0.6803870534366858,101.0,35.0,22.54619550000001,70.55837575,25.600000000000023,7.726749427092075,7.726749427092075,0.0,72.919791383974,0.0,0.0,-152.52262619627933,0.0,142.3907044349649,268.5831269538899,0.6216391897481499,8.864144549999999,8.864144549999999,62.53614455703468,77.96426956368467,,0.05874786368853595,-154.19983936209235,0.0,0.0,0.0,25.88856874999999,0.0,0.0,0.0,25.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,62.53614455703468,77.96426956368467,90.42645968755983,72.919791383974,8.864144549999999,7.726749427092075,-154.19983936209235,-152.52262619627933,0.6276970418460881,,0.0,0.0,79.45433629433637,0.0,0.0,False,True,True,15.792998616156769,,,,,2.0,2.0,1.0,1.0,2.0,112.0,79.45433629433637,84.38161345481251,86.33575383492087,89.81515078141655,90.57605699507457,90.42645968755983,3.0,3.0
2023-04-14 17:33:20+00:00,0.0,0.6538409458075174,102.0,35.0,22.457216842105254,81.08360634920635,25.573404255319133,7.726749427092075,7.726749427092075,0.0,71.68115625239884,0.0,0.0,-162.61092292444428,0.0,138.97248816273802,267.12548316265554,0.6216391897481499,6.605727731187639,6.605727731187639,57.75302829563832,79.82518408920457,,0.03220175605936747,-164.39907319842672,0.0,0.0,0.0,25.797890425531932,0.0,0.0,0.0,25.573404255319133,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,57.75302829563832,79.82518408920457,90.34576727551831,71.68115625239884,6.605727731187639,7.726749427092075,-164.39907319842672,-162.61092292444428,0.6772108292951916,,0.0,0.0,78.46817823167623,0.0,0.0,False,True,True,15.7664525085276,,,,,2.0,2.0,1.0,1.0,2.0,112.0,78.46817823167623,83.49027184041165,85.47453466400168,89.20674920284034,90.43836492162757,90.34576727551831,3.0,3.0
