time,penalty,Jsf_ts,current_sample,wmed_f,Tamb,I,Tmed_c_in,qts_src_sp,qts_src,qts_dis,Tts_h_in,Tts_c_in,Tts_h_out,Pth_ts_src,Pth_ts_dis,Ets_h,Ets_c,Jts,qsf_sp,qsf,Tsf_out,Tsf_in,SEC_sf,Jsf,Pth_sf,qmed_s_sp,qmed_f_sp,Tmed_s_in_sp,Tmed_c_out_sp,qmed_s,qmed_f,Tmed_s_in,Tmed_c_out,qmed_c,Tmed_s_out,qmed_d,qmed_b,Jmed,Pth_med,STEC_med,SEEC_med,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s,Pth_hx_p,Pth_hx_s,epsilon_hx,R3wv,q3wv_src,q3wv_dis,T3wv_src,T3wv_dis_in,T3wv_dis_out,med_active,sf_active,ts_active,Jtotal,total_cost,total_income,net_profit,net_loss,med_vacuum_state,med_state,sf_state,ts_state,sf_ts_state,current_state,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_t,Tts_c_m,Tts_c_b,cost_e,cost_w
2023-04-18 12:33:20+00:00,0.0,0.8826616048084771,57.0,35.0,20.856830249999973,883.4325275,22.0625,8.928,8.928,0.0,107.51886301506532,60.874190428396105,103.19244201299131,166.014710140629,0.0,185.27587841573927,284.260717898573,0.8232456630150402,8.411897699999999,8.928,120.0,103.3389116092998,0.00035425133277656957,0.05941594179343691,167.72256388633332,43.2046098,8.000588225,64.00301350000001,28.04724275000001,43.2046098,8.000588225,64.00301350000001,28.04724275000001,13.346409789331915,60.874190428396105,2.330173623507477,5.6704146014925225,12.602754126821786,152.4210802203928,65.41189835929997,5.4085043276095375,120.0,103.3389116092998,91.02742801837627,107.51886301506532,8.928,8.928,167.72256388633332,166.014710140629,0.5750641814357295,1.0,0.0,43.2046098,103.19244201299131,64.00301350000001,60.874190428396105,True,True,True,13.485415731630264,,,,,2.0,5.0,1.0,1.0,2.0,115.0,103.19244201299131,100.8457195831063,99.70282783146007,97.17387246392423,92.00668615728358,91.02742801837627,3.0,3.0
2023-04-18 12:40:00+00:00,0.0,0.8826616048084771,58.0,35.0,20.758992750000004,880.2768524999999,22.409749999999974,8.928,8.928,0.0,107.94309979491972,60.86634773165861,103.86328796957838,162.66718019434188,0.0,186.77779291498115,289.2622380212473,0.8232456630150402,8.410279050000002,8.928,120.0,103.90522591994888,0.0003667160991858438,0.05941594179343691,162.0216345160407,43.191276300000006,7.9998512,63.999255749999975,28.061931249999986,43.191276300000006,7.9998512,63.999255749999975,28.061931249999986,14.389203565056278,60.86634773165861,2.332928469891897,5.666922730108103,13.278127197463952,152.57297848142522,65.39976705264999,5.691613510155857,120.0,103.90522591994888,91.78419902042037,107.94309979491972,8.928,8.928,162.0216345160407,162.66718019434188,0.570417054319998,1.0,0.0,43.191276300000006,103.86328796957838,63.999255749999975,60.86634773165861,True,True,True,14.16078880227243,,,,,2.0,5.0,1.0,1.0,2.0,115.0,103.86328796957838,101.34789015856273,100.13989996604317,97.61628348650459,92.6479839577703,91.78419902042037,3.0,3.0
2023-04-18 12:46:40+00:00,0.0,0.8826616048084771,59.0,35.0,20.85929275000001,877.8082125,23.116750000000025,8.928,8.928,0.0,108.27456256098523,60.85836886991456,104.485568892895,159.11276464914647,0.0,188.62400265409528,293.95889778073627,0.8232456630150402,8.4100935,8.928,120.0,104.34769606111547,0.0003770826832241031,0.05941594179343691,157.56741011128736,43.207569899999996,8.00083035,63.999885500000005,28.159463749999986,43.207569899999996,8.00083035,63.999885500000005,28.159463749999986,16.303033208094348,60.85836886991456,2.341983870952106,5.658846479047893,14.845350884872023,153.04993407712217,65.35055000822936,6.338792964802452,120.0,104.34769606111547,92.4687474429627,108.27456256098523,8.928,8.928,157.56741011128736,159.11276464914647,0.5685285806178703,1.0,0.0,43.207569899999996,104.485568892895,63.999885500000005,60.85836886991456,True,True,True,15.7280124896805,,,,,2.0,5.0,1.0,1.0,2.0,115.0,104.485568892895,101.87032215209376,100.60318074495899,98.06184961394263,93.26690195782811,92.4687474429627,3.0,3.0
2023-04-18 12:53:20+00:00,0.0,0.8826616048084771,60.0,35.0,20.965828750000014,872.4988950000001,23.121249999999975,8.928,8.928,0.0,108.55420729871274,60.833859690385,105.05882526062726,155.4859221986955,0.0,190.720967488341,298.45657330934506,0.8232456630150402,8.406449550000001,8.928,120.0,104.72099423890937,0.00038629560458340134,0.05941594179343691,153.80952071021815,43.2019305,7.9991313,64.00025425000001,27.924950500000023,43.2019305,7.9991313,64.00025425000001,27.924950500000023,17.185848568473602,60.833859690385,2.3715484428078923,5.627582857192108,15.717448382106442,154.24181505566713,65.03844166600544,6.627504670955455,120.0,104.72099423890937,93.10867252249955,108.55420729871274,8.928,8.928,153.80952071021815,155.4859221986955,0.5681759583595987,1.0,0.0,43.2019305,105.05882526062726,64.00025425000001,60.833859690385,True,True,True,16.60010998691492,,,,,2.0,5.0,1.0,1.0,2.0,115.0,105.05882526062726,102.40130360365362,101.08716398053508,98.51328637824815,93.86667023304778,93.10867252249955,3.0,3.0
2023-04-18 13:00:00+00:00,0.0,0.8826616048084771,61.0,35.0,20.877208999999993,867.279885,23.08974999999998,8.928,8.928,0.0,108.51957031118896,60.83527509556734,105.54512903914849,148.99795474805296,0.0,193.08085870794451,302.8140665461901,0.8232456630150402,8.817474899999999,8.928,120.0,104.67475727256425,0.00038513013287205187,0.05941594179343691,154.27497544882084,43.20756539999999,7.999237325,63.99328200000002,27.98197275000001,43.20756539999999,7.999237325,63.99328200000002,27.98197275000001,16.8560579879952,60.83527509556734,2.361136095861326,5.638101229138674,15.381455290893863,153.85329925407132,65.16070781508539,6.514429777197072,120.0,104.67475727256425,93.71853199786312,108.51957031118896,8.928,8.928,154.27497544882084,148.99795474805296,0.5831197376870156,1.0,0.0,43.20756539999999,105.54512903914849,63.99328200000002,60.83527509556734,True,True,True,16.26411689570234,,,,,2.0,5.0,1.0,1.0,2.0,115.0,105.54512903914849,102.92467296219723,101.5828485176554,98.97145251860547,94.45024749631386,93.71853199786312,3.0,3.0
2023-04-18 13:06:40+00:00,0.0,0.8826616048084771,62.0,35.0,21.13390025000001,860.328285,22.83050000000003,8.928,8.928,0.0,108.97132143031831,60.84374578691495,106.0264714001641,147.61845886042823,0.0,195.39920100250512,307.06932970833066,0.8232456630150402,8.928,8.928,120.0,105.27780051577975,0.0004009056373838682,0.05941594179343691,148.20430608349363,43.204898699999994,8.0005713,64.00052375000001,27.924491250000017,43.204898699999994,8.0005713,64.00052375000001,27.924491250000017,16.217886320526304,60.84374578691495,2.35975287894928,5.640818421050721,14.774540368448818,153.78393522059434,65.16950846525474,6.261054070639563,120.0,105.27780051577975,94.30731836368653,108.97132143031831,8.928,8.928,148.20430608349363,147.61845886042823,0.57301140039085,1.0,0.0,43.204898699999994,106.0264714001641,64.00052375000001,60.84374578691495,True,True,True,15.657201973257296,,,,,2.0,5.0,1.0,1.0,2.0,115.0,106.0264714001641,103.44091284685703,102.0846960686709,99.43633344195467,95.02025311789174,94.30731836368653,3.0,3.0
2023-04-18 13:13:20+00:00,0.0,0.8826616048084771,63.0,35.0,21.149190250000004,852.4010499999999,22.542500000000018,8.928,8.928,0.0,109.21727664855126,60.859770341048716,106.47412337492733,144.3314106204401,0.0,197.74871577301542,311.24356311762097,0.8232456630150402,8.928,8.928,120.0,105.60612650371493,0.0004100503432545163,0.05941594179343691,144.89913926631618,43.19234910000001,7.9997281,64.00475799999998,27.97243800000001,43.19234910000001,7.9997281,64.00475799999998,27.97243800000001,15.1291480543955,60.859770341048716,2.3472476461613496,5.65248045383865,13.838629022843365,153.16506263224022,65.25304770577739,5.895683416905256,120.0,105.60612650371493,94.87979972128886,109.21727664855126,8.928,8.928,144.89913926631618,144.3314106204401,0.5729999497051615,1.0,0.0,43.19234910000001,106.47412337492733,64.00475799999998,60.859770341048716,True,True,True,14.721290627651843,,,,,2.0,5.0,1.0,1.0,2.0,115.0,106.47412337492733,103.94551101002816,102.5869415432802,99.90689830595971,95.57888844469039,94.87979972128886,3.0,3.0
2023-04-18 13:20:00+00:00,0.0,0.8826616048084771,64.0,35.0,21.299390000000017,844.2602325,22.496500000000026,8.928,8.928,0.0,109.4497485145365,60.859890334242664,106.89098989412258,141.03594333998618,0.0,200.09297094309386,315.3523782190829,0.8232456630150402,8.928,8.928,120.0,105.91645354460921,0.00041908568886458097,0.05941594179343691,141.7751628656448,43.193969100000004,7.9996906999999995,64.00169799999998,27.989261,43.193969100000004,7.9996906999999995,64.00169799999998,27.989261,14.917018017370651,60.859890334242664,2.343445735413752,5.656244964586247,13.671829399987706,153.01593165232077,65.29527410853605,5.8340712538726,120.0,105.91645354460921,95.4396340504756,109.4497485145365,8.928,8.928,141.7751628656448,141.03594333998618,0.5734257577568185,1.0,0.0,43.193969100000004,106.89098989412258,64.00169799999998,60.859890334242664,True,True,True,14.554491004796184,,,,,2.0,5.0,1.0,1.0,2.0,115.0,106.89098989412258,104.43524618439312,103.08496903411094,100.38164299227378,96.12793158234314,95.4396340504756,3.0,3.0
2023-04-18 13:26:40+00:00,0.0,0.8826616048084771,65.0,35.0,21.12075974999999,833.25344,22.197249999999997,8.928,8.928,0.0,109.66420192705328,60.85030697023467,107.27886621648491,137.66723771538764,0.0,202.40628766781518,319.4034988612082,0.8232456630150402,8.928,8.928,120.0,106.20272772507388,0.0004277811331330984,0.05941594179343691,138.89331995142112,43.20584910000001,7.99981845,63.98854875000001,27.94097549999998,43.20584910000001,7.99981845,63.98854875000001,27.94097549999998,14.110133926266485,60.85030697023467,2.3406569500525904,5.65916149994741,13.089750864531398,152.88429926070975,65.31683306145085,5.592340588071778,120.0,106.20272772507388,95.98872521758648,109.66420192705328,8.928,8.928,138.89331995142112,137.66723771538764,0.5746164000018689,1.0,0.0,43.20584910000001,107.27886621648491,63.98854875000001,60.85030697023467,True,True,True,13.972412469339876,,,,,2.0,5.0,1.0,1.0,2.0,115.0,107.27886621648491,104.90769982887178,103.57441439726796,100.85852118402289,96.66872283594978,95.98872521758648,3.0,3.0
2023-04-18 13:33:20+00:00,0.0,0.8826616048084771,66.0,35.0,21.467002250000007,823.8739925,22.023750000000007,8.928,8.928,0.0,109.88728635741582,60.87401842352847,107.6431844951166,134.46914579628682,0.0,204.6604367078612,323.4054509724232,0.8232456630150402,8.928,8.928,120.0,106.50052346414361,0.00043721789894865336,0.05941594179343691,135.89549269668552,43.159941540000005,7.997072050000001,64.00770449999999,28.010790999999983,43.159941540000005,7.997072050000001,64.00770449999999,28.010790999999983,13.425390826790363,60.87401842352847,2.3386974429418217,5.658374607058179,12.646831798367224,152.50015262048078,65.20730292869885,5.4076391268718,120.0,106.50052346414361,96.52949911626547,109.88728635741582,8.928,8.928,135.89549269668552,134.46914579628682,0.5751678075695335,1.0,0.0,43.159941540000005,107.6431844951166,64.00770449999999,60.87401842352847,True,True,True,13.529493403175701,,,,,2.0,5.0,1.0,1.0,2.0,115.0,107.6431844951166,105.36186426151119,104.05276207644005,101.33559855161423,97.20222907455957,96.52949911626547,3.0,3.0
2023-04-18 13:40:00+00:00,0.0,0.8826616048084771,67.0,35.0,21.109339999999975,812.5549625,22.281499999999994,8.928,8.928,0.0,109.83587126364748,59.35198350906285,107.94800989926284,128.59150942007187,0.0,206.93441901976772,327.3563883339512,0.8232456630150402,8.928,8.928,119.51028369258681,106.59589609984907,0.00045702614433167695,0.05941594179343691,130.00556429943987,32.42077614000001,6.0714337,63.404788749999966,28.170069749999982,32.42077614000001,6.0714337,63.404788749999966,28.170069749999982,7.72678479922763,59.35198350906285,1.543543761589362,4.527889938410638,9.481026453313895,148.15389856889428,95.98295963850265,6.142376192529479,119.51028369258681,106.59589609984907,97.0619519107729,109.83587126364748,8.928,8.928,130.00556429943987,128.59150942007187,0.5752938667451488,1.0,0.0,32.42077614000001,107.94800989926284,63.404788749999966,59.35198350906285,True,True,True,10.363688058122372,,,,,2.0,5.0,1.0,1.0,2.0,115.0,107.94800989926284,105.79070808674965,104.51494198130621,101.81019097904334,97.72899832472655,97.0619519107729,3.0,3.0
2023-04-18 13:46:40+00:00,0.0,0.8826616048084771,68.0,35.0,21.071106999999984,801.5821374999999,23.04725000000002,8.928,8.928,0.0,109.74022859380223,53.38625027144735,108.19556188028793,122.33931492267807,0.0,209.17659400305655,331.2577521921585,0.8232456630150402,8.928,8.928,118.94426540034384,106.65778292797958,0.0004803826303573466,0.05941594179343691,123.68461730025216,32.40228438,5.9995878000000005,56.804445999999984,27.989738250000016,32.40228438,5.9995878000000005,56.804445999999984,38.725724008866564,0.0,53.38625027144735,0.1633779404458,5.8362098595542005,16.464943766889363,124.88391328200674,764.3866298059773,100.77825514241651,118.94426540034384,106.65778292797958,97.58738468088768,109.74022859380223,8.928,8.928,123.68461730025216,122.33931492267807,0.5752938658861004,1.0,0.0,32.40228438,108.19556188028793,56.804445999999984,53.38625027144735,True,True,True,17.34760537169784,,,,,2.0,5.0,1.0,1.0,2.0,115.0,108.19556188028793,106.1888645053694,104.95675733970666,102.27960163095429,98.24920877553825,97.58738468088768,3.0,3.0
2023-04-18 13:53:20+00:00,0.0,0.3834580788689271,69.0,35.0,21.122509250000007,792.1572349999999,23.459000000000003,5.463083289712057,5.463083289712057,0.0,113.51839196413081,0.0,0.0,96.44155295758758,0.0,209.49227189464972,333.4614048142003,0.3240421370754902,8.928,8.928,118.14363849042131,108.45805661867968,0.0006093813305253139,0.05941594179343691,97.5020710631514,32.40151776,5.99909405,0.0,27.825050999999974,0.0,0.0,0.0,23.459000000000003,0.0,0.0,0.0,5.0,15.835276189934863,0.0,,,118.14363849042131,108.45805661867968,97.86197313851778,113.51839196413081,8.928,5.463083289712057,97.5020710631514,96.44155295758758,0.47755357874655974,,0.0,0.0,108.6793000157844,0.0,0.0,False,True,True,16.21873426880379,,,,,2.0,4.0,1.0,1.0,2.0,114.0,108.6793000157844,106.45558694108837,105.19133188779176,102.5542456511709,98.5642942867039,97.86197313851778,3.0,3.0
2023-04-18 14:00:00+00:00,0.0,0.8826616048084771,70.0,35.0,21.191844500000002,779.7888125000001,23.653500000000008,8.928,8.928,0.0,110.18839979896713,0.0,0.0,118.68239897545735,0.0,211.92388457237158,337.3526349256696,0.8232456630150402,8.928,8.928,119.11731337270497,107.19809331744295,0.0004951844785605839,0.05941594179343691,119.98748823094947,0.0,5.85723015,0.0,27.79607950000002,0.0,0.0,0.0,23.653500000000008,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,119.11731337270497,107.19809331744295,98.3988236445594,110.18839979896713,8.928,8.928,119.98748823094947,118.68239897545735,0.5752938660905405,,0.0,0.0,108.88632492327508,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,108.88632492327508,106.85806489906906,105.63039149391011,103.0126266260786,99.07281066542652,98.3988236445594,3.0,3.0
2023-04-18 14:06:40+00:00,0.0,0.8826616048084771,71.0,35.0,21.10651925000002,766.121035,24.96199999999999,8.928,8.928,0.0,109.46395689613897,0.0,0.0,106.1749985952003,0.0,214.40714324822594,341.15124499750965,0.8232456630150402,8.928,8.928,117.45189271935409,106.78878526560138,0.0005535171424945722,0.05941594179343691,107.34255045049403,0.0,0.0,0.0,27.533923500000014,0.0,0.0,0.0,24.96199999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,117.45189271935409,106.78878526560138,98.91683076422532,109.46395689613897,8.928,8.928,107.34255045049403,106.1749985952003,0.5752938662717643,,0.0,0.0,108.96018496077005,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,108.96018496077005,107.20495264217692,106.04031718774587,103.4633934840138,99.5747235153517,98.91683076422532,3.0,3.0
2023-04-18 14:13:20+00:00,0.0,0.8826616048084771,72.0,35.0,21.068227750000005,752.4350025,23.94549999999998,8.928,8.928,0.0,100.33129658440231,0.0,0.0,106.82251354782065,0.0,150.98839443302583,263.9171889401735,0.8232456630150402,8.928,8.928,108.36794731665756,97.63981021606202,0.0005501619444801958,0.05941594179343691,107.99718590055205,0.0,0.0,0.0,26.649693500000012,0.0,0.0,0.0,23.94549999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,108.36794731665756,97.63981021606202,89.71984813586096,100.33129658440231,8.928,8.928,107.99718590055205,106.82251354782065,0.575293867572473,,0.0,0.0,95.54623839591613,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.54623839591613,92.92450763320903,90.75494150072149,89.67539007715436,89.85938588534788,89.71984813586096,3.0,3.0
2023-04-18 14:20:00+00:00,0.0,0.2788896197394926,73.0,35.0,20.933370749999995,736.593425,23.649,4.377403301682851,4.377403301682851,0.0,106.21527642354941,0.0,0.0,81.7331247719289,0.0,150.3768479553393,263.81964594773916,0.21947367794605568,8.928,8.928,109.06769616643801,100.85927513824201,0.0007190436196729703,0.05941594179343691,82.63190183157455,0.0,0.0,0.0,26.15093324999998,0.0,0.0,0.0,23.649,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.06769616643801,100.85927513824201,89.65576194660304,106.21527642354941,8.928,4.377403301682851,82.63190183157455,81.7331247719289,0.8530584479328176,,0.0,0.0,96.34468931390666,0.0,0.0,False,True,True,15.391501182459576,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.34468931390666,93.22693096590842,91.12455428623542,89.77863424769816,89.85449536657768,89.65576194660304,3.0,3.0
2023-04-18 14:26:40+00:00,0.0,0.05941594179343691,74.0,35.0,20.859933749999982,720.9904075,23.600000000000023,0.0,0.0,0.0,89.65576194660304,0.0,0.0,0.0,0.0,150.36250329183486,263.22821893219304,0.0,8.928,8.928,110.73243033777668,110.73243033777668,,0.05941594179343691,0.0,0.0,0.0,0.0,25.747584000000018,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,110.73243033777668,110.73243033777668,89.48681997445226,89.65576194660304,8.928,0.0,0.0,0.0,0.007951853077491008,,0.0,0.0,96.33595859147482,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.33595859147482,93.21839146950964,91.02884570559485,89.7610473956289,89.85440646772588,89.48681997445226,3.0,3.0
2023-04-18 14:33:20+00:00,0.0,0.05941594179343691,75.0,35.0,20.936613249999994,703.8448824999999,23.600000000000023,0.0,0.0,0.0,89.48681997445226,0.0,0.0,0.0,0.0,150.3481475635259,262.63885311998376,0.0,8.928,8.928,115.77623270530239,115.77623270530239,,0.05941594179343691,0.0,0.0,0.0,0.0,25.365959999999973,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,115.77623270530239,115.77623270530239,89.31848117515364,89.48681997445226,8.928,0.0,0.0,0.0,0.006362551220832241,,0.0,0.0,96.32723774776537,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.32723774776537,93.20986202917703,90.93337193755826,89.74348459869094,89.85431766778947,89.31848117515364,3.0,3.0
2023-04-18 14:40:00+00:00,0.0,0.05941594179343691,76.0,35.0,20.871060750000026,687.728705,23.600000000000023,0.0,0.0,0.0,89.31848117515364,0.0,0.0,0.0,0.0,150.33375132962058,262.05032085650595,0.0,8.928,8.928,118.03023207989509,118.03023207989509,,0.05941594179343691,0.0,0.0,0.0,0.0,25.067601749999994,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,118.03023207989509,118.03023207989509,89.15039478825508,89.31848117515364,8.928,0.0,0.0,0.0,0.0058201985420190715,,0.0,0.0,96.31851033078937,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.31851033078937,93.20132585997311,90.83793892576676,89.72590955561657,89.85422878350369,89.15039478825508,3.0,3.0
2023-04-18 14:46:40+00:00,0.0,0.05941594179343691,77.0,35.0,21.096842750000008,669.9867475000001,23.600000000000023,0.0,0.0,0.0,89.15039478825508,0.0,0.0,0.0,0.0,150.31937505786647,261.46512444327635,0.0,8.928,8.928,118.55531966045363,118.55531966045363,,0.05941594179343691,0.0,0.0,0.0,0.0,24.83117625,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,118.55531966045363,118.55531966045363,88.98327562427971,89.15039478825508,8.928,0.0,0.0,0.0,0.005651255076278916,,0.0,0.0,96.30981003765595,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.30981003765595,93.19281734093073,90.74294344615896,89.70839661302125,89.85414019025046,88.98327562427971,3.0,3.0
2023-04-18 14:53:20+00:00,0.0,0.05941594179343691,78.0,35.0,21.017552500000022,652.4137675000001,23.600000000000023,0.0,0.0,0.0,88.98327562427971,0.0,0.0,0.0,0.0,150.30495557588375,260.88063338919227,0.0,8.928,8.928,117.89216318857518,117.89216318857518,,0.05941594179343691,0.0,0.0,0.0,0.0,24.619711250000023,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,117.89216318857518,117.89216318857518,88.81637214184099,88.98327562427971,8.928,0.0,0.0,0.0,0.0057402903388065665,,0.0,0.0,96.30110157994261,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.30110157994261,93.18430046945753,90.64796935889945,89.69086790593298,89.85405149494665,88.81637214184099,3.0,3.0
2023-04-18 15:00:00+00:00,0.0,0.05941594179343691,79.0,35.0,20.80588825000001,633.6684300000001,23.600000000000023,0.0,0.0,0.0,88.81637214184099,0.0,0.0,0.0,0.0,150.2904654282273,260.29570799707875,0.0,8.928,8.928,116.3706149460128,116.3706149460128,,0.05941594179343691,0.0,0.0,0.0,0.0,24.471496000000002,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,116.3706149460128,116.3706149460128,88.64935874034836,88.81637214184099,8.928,0.0,0.0,0.0,0.006024741456647915,,0.0,0.0,96.29236964794399,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.29236964794399,93.17575962605827,90.55283632607433,89.67328965883524,89.8539625270297,88.64935874034836,3.0,3.0
2023-04-18 15:06:40+00:00,0.0,0.05941594179343691,80.0,35.0,20.631763250000006,615.641765,23.521000000000015,0.0,0.0,0.0,88.64935874034836,0.0,0.0,0.0,0.0,150.27591236493956,259.7106718883425,0.0,8.928,8.928,114.36442778706727,114.36442778706727,,0.05941594179343691,0.0,0.0,0.0,0.0,24.30234999999999,0.0,0.0,0.0,23.521000000000015,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,114.36442778706727,114.36442778706727,88.48232787489741,88.64935874034836,8.928,0.0,0.0,0.0,0.006453528346531707,,0.0,0.0,96.28361858624214,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.28361858624214,93.16719924329209,90.457595697008,89.65567146373263,89.85387333486892,88.48232787489741,3.0,3.0
2023-04-18 15:13:20+00:00,0.0,0.11190286182117495,81.0,35.0,20.579256499999985,595.22017,23.480250000000012,1.008261570934752,1.008261570934752,0.0,112.78111254775736,0.0,0.0,27.624794790599704,0.0,149.70852647253346,259.7004667462464,0.05248692002773805,8.928,8.928,112.78174648719848,110.00740074317432,0.0021274250985577154,0.05941594179343691,27.928570474099352,0.0,0.0,0.0,24.121171500000003,0.0,0.0,0.0,23.480250000000012,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,112.78174648719848,110.00740074317432,88.48191659632897,112.78111254775736,8.928,1.008261570934752,27.928570474099352,27.624794790599704,0.9999739117745283,,0.0,0.0,96.57998612886473,0.0,0.0,False,True,True,15.224514424541258,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.57998612886473,93.2354574522277,90.50160413547803,89.65553318732248,89.85093527247324,88.48191659632897,3.0,3.0
2023-04-18 15:20:00+00:00,0.0,0.12269850762605235,82.0,35.0,20.60845875000001,574.4351525,23.399999999999977,1.550788837189087,1.550788837189087,0.0,109.00925761673199,0.0,0.0,35.76355308680537,0.0,149.3592295973577,259.9553341352571,0.06328256583261543,8.928,8.928,109.03988860911362,105.44817104050776,0.0016432842101793508,0.05941594179343691,36.156826327049146,0.0,0.0,0.0,23.902090750000013,0.0,0.0,0.0,23.399999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.03988860911362,105.44817104050776,88.55639739492642,109.00925761673199,8.928,1.550788837189087,36.156826327049146,35.76355308680537,0.9985046009949508,,0.0,0.0,96.92135472104451,0.0,0.0,False,True,True,15.235310070346136,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.92135472104451,93.35295773829483,90.62038796909621,89.66818702024386,89.84683994519776,88.55639739492642,3.0,3.0
2023-04-18 15:26:40+00:00,0.0,0.13121496057303567,83.0,35.0,20.514702250000028,552.9764225,23.321500000000015,1.8474662823858292,1.8474662823858292,0.0,104.8008356855745,0.0,0.0,33.63558028830955,0.0,149.56564790179957,260.30176056279464,0.07179901877959874,8.928,8.928,104.8805194671119,101.50251326136815,0.0017472474614990444,0.05941594179343691,34.005453207218416,0.0,0.0,0.0,23.790183249999984,0.0,0.0,0.0,23.321500000000015,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,104.8805194671119,101.50251326136815,88.65396150903842,104.8008356855745,8.928,1.8474662823858292,34.005453207218416,33.63558028830955,0.9950892985596029,,0.0,0.0,97.17565568432912,0.0,0.0,False,True,True,15.24382652329312,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.17565568432912,93.49910341338142,90.77868580796263,89.6917098882833,89.84271663966814,88.65396150903842,3.0,3.0
2023-04-18 15:33:20+00:00,0.0,0.13817635211887108,84.0,35.0,20.283161749999977,531.67378,23.30000000000001,2.052391915409445,2.052391915409445,0.0,100.91643820826803,0.0,0.0,28.14499657256313,0.0,150.36608979444242,260.6736287478238,0.07876041032543421,8.928,8.927999999999999,101.02774463357648,98.2011552550702,0.0020881040637861724,0.059415941793436886,28.454492677775487,0.0,0.0,0.0,23.64644199999998,0.0,0.0,0.0,23.30000000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,101.02774463357648,98.2011552550702,88.75438323129089,100.91643820826803,8.927999999999999,2.052391915409445,28.454492677775487,28.14499657256313,0.9909310561581187,,0.0,0.0,97.3052058396857,0.0,0.0,False,True,True,15.250787914838956,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.3052058396857,93.66086275056347,90.96233502127455,89.72601807409046,89.83926614772218,88.75438323129089,3.0,3.0
2023-04-18 15:40:00+00:00,0.0,0.14239545070258813,85.0,35.0,20.25895300000002,509.85339500000003,23.214249999999993,2.165480732231059,2.165480732231059,0.0,97.52051633692841,0.0,0.0,21.182686473329273,0.0,151.66478014751232,261.02865595462544,0.0829795089091512,8.928,8.928,97.62657702578802,95.49920935146906,0.002774420632203723,0.05941594179343691,21.415621374702226,0.0,0.0,0.0,23.535439499999995,0.0,0.0,0.0,23.214249999999993,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,97.62657702578802,95.49920935146906,88.84505114234827,97.52051633692841,8.928,2.165480732231059,21.415621374702226,21.182686473329273,0.9879222938852092,,0.0,0.0,97.30501154491066,0.0,0.0,False,True,True,15.255007013422672,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.30501154491066,93.82393479792381,91.15759193073785,89.76989807330898,89.83707309306862,88.84505114234827,3.0,3.0
2023-04-18 15:46:40+00:00,0.0,0.14382163121772146,86.0,35.0,19.930744500000003,489.26156499999996,23.129250000000013,2.2021626623443744,2.2021626623443744,0.0,94.51401319295655,0.0,0.0,13.892044134789455,0.0,153.3232726562274,261.3424929042818,0.08440568942428456,8.928,8.928,94.58865649902238,93.19348475172721,0.004230456056293039,0.05941594179343691,14.044807699881998,0.0,0.0,0.0,23.44955675,0.0,0.0,0.0,23.129250000000013,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,94.58865649902238,93.19348475172721,88.91923572861924,94.51401319295655,8.928,2.2021626623443744,14.044807699881998,13.892044134789455,0.9868340507630878,,0.0,0.0,97.18614529785435,0.0,0.0,False,True,True,15.256433193937806,,,,,2.0,2.0,1.0,1.0,2.0,112.0,97.18614529785435,93.97625284607756,91.35235478472384,89.82120339637726,89.83649606029547,88.91923572861924,3.0,3.0
2023-04-18 15:53:20+00:00,0.0,0.14827108545101683,87.0,35.0,19.857665250000025,467.68282500000004,23.033749999999998,2.312243460089603,2.312243460089603,0.0,91.82033341709923,0.0,0.0,7.3874889089062155,0.0,155.30748436916863,261.65279714688705,0.08885514365757992,8.928,8.928,91.86864156493154,91.12671940377012,0.007955299190247124,0.05941594179343691,7.468724980988579,0.0,0.0,0.0,23.2805515,0.0,0.0,0.0,23.033749999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,91.86864156493154,91.12671940377012,88.98679347120054,91.82033341709923,8.928,2.312243460089603,7.468724980988579,7.3874889089062155,0.9832370943016087,,0.0,0.0,96.9554132342493,0.0,0.0,False,True,True,15.260882648171101,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.9554132342493,94.11702447757494,91.55420654491718,89.8825910219046,89.8379001071055,88.98679347120054,3.0,3.0
2023-04-18 16:00:00+00:00,0.0,0.05941594179343691,88.0,35.0,19.973957250000012,446.9192,22.968500000000006,0.0,0.0,0.0,88.98679347120054,0.0,0.0,0.0,0.0,155.29249768325317,261.05924901473657,0.0,8.928,8.928,89.07489010614802,89.07489010614802,,0.05941594179343691,0.0,0.0,0.0,0.0,23.16937224999998,0.0,0.0,0.0,22.968500000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,89.07489010614802,89.07489010614802,88.81731859226443,88.98679347120054,8.928,0.0,0.0,0.0,0.6579721351201459,,0.0,0.0,96.94650940036155,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.94650940036155,94.10827540023388,91.45670592498027,89.86475155610458,89.83781008806409,88.81731859226443,3.0,3.0
2023-04-18 16:06:40+00:00,0.0,0.05941594179343691,89.0,35.0,20.021820750000018,425.46542,22.86500000000001,0.0,0.0,0.0,88.81731859226443,0.0,0.0,0.0,0.0,155.27749349240065,260.4675188636025,0.0,8.928,8.928,86.6103105146504,86.6103105146504,,0.05941594179343691,0.0,0.0,0.0,0.0,23.01641699999999,0.0,0.0,0.0,22.86500000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,86.6103105146504,86.6103105146504,88.64837743136508,88.81731859226443,8.928,0.0,0.0,0.0,-0.08289284297479309,,0.0,0.0,96.93761213230067,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.93761213230067,94.09953300332614,91.35940330787162,89.84692885655716,89.83772013081034,88.64837743136508,3.0,3.0
2023-04-18 16:13:20+00:00,0.0,0.05917916620252815,90.0,35.0,19.744445250000012,402.2844475,22.795999999999992,0.0,0.0,0.0,88.64837743136508,0.0,0.0,0.0,0.0,155.26240437237902,259.8748064417132,0.0,8.9053218,8.9053218,83.69215708079275,83.69215708079275,,0.05917916620252815,0.0,0.0,0.0,0.0,22.923231499999986,0.0,0.0,0.0,22.795999999999992,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,83.69215708079275,83.69215708079275,88.47916998816959,88.64837743136508,8.9053218,0.0,0.0,0.0,-0.0353471875822058,,0.0,0.0,96.92868381149401,0.0,0.0,False,True,False,15.17179072892261,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.92868381149401,94.09075890700421,91.26185541056503,89.82903992365544,89.83762981627672,88.47916998816959,3.0,3.0
2023-04-18 16:20:00+00:00,0.0,0.058909185785828086,91.0,35.0,19.491079249999984,379.15633,22.680999999999983,0.0,0.0,0.0,88.47916998816959,0.0,0.0,0.0,0.0,155.24723524168544,259.28132036317976,0.0,8.8795263,8.8795263,80.50157078227774,80.50157078227774,,0.058909185785828086,0.0,0.0,0.0,0.0,22.785821999999996,0.0,0.0,0.0,22.680999999999983,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,80.50157078227774,80.50157078227774,88.30975587673663,88.47916998816959,8.8795263,0.0,0.0,0.0,-0.02169698968242725,,0.0,0.0,96.91972721852153,0.0,0.0,False,True,False,15.17152074850591,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.91972721852153,94.08195594819301,91.16409527089047,89.81109090110732,89.83753917539974,88.30975587673663,3.0,3.0
2023-04-18 16:26:40+00:00,0.0,0.05874862097265905,92.0,35.0,19.125569499999983,356.52496249999996,22.552999999999997,0.0,0.0,0.0,88.30975587673663,0.0,0.0,0.0,0.0,155.23196277691565,258.6860983402698,0.0,8.864216699999998,8.864216699999998,77.12558809660071,77.12558809660071,,0.05874862097265905,0.0,0.0,0.0,0.0,22.683089499999994,0.0,0.0,0.0,22.552999999999997,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,77.12558809660071,77.12558809660071,88.13986021308199,88.30975587673663,8.864216699999998,0.0,0.0,0.0,-0.01542504687172366,,0.0,0.0,96.91072938587587,0.0,0.0,False,True,False,15.171360183692743,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.91072938587587,94.07311089704035,91.0659704251238,89.79305318711471,89.83744806368361,88.13986021308199,3.0,3.0
2023-04-18 16:33:20+00:00,0.0,0.05854064971082716,93.0,35.0,18.847094500000026,333.01290500000005,22.443750000000023,0.0,0.0,0.0,88.13986021308199,0.0,0.0,0.0,0.0,155.21660494043084,258.0898925543228,0.0,8.84442195,8.84442195,73.61764122266011,73.61764122266011,,0.05854064971082716,0.0,0.0,0.0,0.0,22.533664999999985,0.0,0.0,0.0,22.443750000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,73.61764122266011,73.61764122266011,87.96969791106136,88.13986021308199,8.84442195,0.0,0.0,0.0,-0.011856300857433675,,0.0,0.0,96.90170038494557,0.0,0.0,False,True,False,15.17115221243091,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.90170038494557,94.06423402884309,90.96759992148338,89.77494901406254,89.83735659327243,87.96969791106136,3.0,3.0
2023-04-18 16:40:00+00:00,0.0,0.05837963715000051,94.0,35.0,18.703647499999988,309.0961775,22.312250000000006,0.0,0.0,0.0,87.96969791106136,0.0,0.0,0.0,0.0,155.20118968653466,257.49386596504473,0.0,8.82912375,8.82912375,70.05520954749781,70.05520954749781,,0.05837963715000051,0.0,0.0,0.0,0.0,22.38982299999998,0.0,0.0,0.0,22.312250000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,70.05520954749781,70.05520954749781,87.79960121382999,87.96969791106136,8.82912375,0.0,0.0,0.0,-0.009585941317678983,,0.0,0.0,96.89265583695243,0.0,0.0,False,True,False,15.170991199870084,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.89265583695243,94.05534128101561,90.86916801841528,89.75681285570391,89.83726493814902,87.79960121382999,3.0,3.0
2023-04-18 16:46:40+00:00,0.0,0.05819719925533921,95.0,35.0,18.870757749999996,284.399005,22.17349999999999,0.0,0.0,0.0,87.79960121382999,0.0,0.0,0.0,0.0,155.185781443007,256.9006876678914,0.0,8.81181825,8.81181825,66.531781453205,66.531781453205,,0.05819719925533921,0.0,0.0,0.0,0.0,22.331275000000005,0.0,0.0,0.0,22.17349999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,66.531781453205,66.531781453205,87.63033259597756,87.79960121382999,8.81181825,0.0,0.0,0.0,-0.008022760269508272,,0.0,0.0,96.88363166338632,0.0,0.0,False,True,False,15.170808761975422,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.88363166338632,94.04646930200573,90.77109781462593,89.73872396900242,89.8371734984637,87.63033259597756,3.0,3.0
2023-04-18 16:53:20+00:00,0.0,0.0580643961822437,96.0,35.0,18.580358250000018,260.7767925,22.03924999999998,0.0,0.0,0.0,87.63033259597756,0.0,0.0,0.0,0.0,155.17028538614807,256.30641793604207,0.0,8.79923985,8.79923985,62.92093434042851,62.92093434042851,,0.0580643961822437,0.0,0.0,0.0,0.0,22.17098550000003,0.0,0.0,0.0,22.03924999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,62.92093434042851,62.92093434042851,87.46076651691777,87.63033259597756,8.79923985,0.0,0.0,0.0,-0.006909830427538395,,0.0,0.0,96.87457494536994,0.0,0.0,False,True,False,15.170675958902327,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.87457494536994,94.0375641020064,90.67276563597903,89.720565593375,89.83708168471912,87.46076651691777,3.0,3.0
2023-04-18 17:00:00+00:00,0.0,0.057917063006834205,97.0,35.0,18.22480999999999,237.18437000000003,21.924500000000023,0.0,0.0,0.0,87.46076651691777,0.0,0.0,0.0,0.0,155.15468792983742,255.7104992159203,0.0,8.7853038,8.7853038,59.23261194828598,59.23261194828598,,0.057917063006834205,0.0,0.0,0.0,0.0,21.991444,0.0,0.0,0.0,21.924500000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,59.23261194828598,59.23261194828598,87.29074372128713,87.46076651691777,8.7853038,0.0,0.0,0.0,-0.006059662026188337,,0.0,0.0,96.8654781514287,0.0,0.0,False,True,False,15.170528625726918,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.8654781514287,94.02861799721359,90.5740830991445,89.70232112172766,89.83698941297223,87.29074372128713,3.0,3.0
2023-04-18 17:06:40+00:00,0.0,0.05776603059714212,98.0,35.0,17.98014525000002,213.2574675,21.756250000000023,0.0,0.0,0.0,87.29074372128713,0.0,0.0,0.0,0.0,155.13901198902138,255.11388849252515,0.0,8.77103805,8.77103805,55.518790919705914,55.518790919705914,,0.05776603059714212,0.0,0.0,0.0,0.0,21.858795250000014,0.0,0.0,0.0,21.756250000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,55.518790919705914,55.518790919705914,87.12053762734746,87.29074372128713,8.77103805,0.0,0.0,0.0,-0.0053859710830006634,,0.0,0.0,96.85635411121206,0.0,0.0,False,True,False,15.170377593317225,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.85635411121206,94.01964407699938,90.47520171756685,89.6840188715687,89.836896826096,87.12053762734746,3.0,3.0
2023-04-18 17:13:20+00:00,0.0,0.05765850011134978,99.0,35.0,18.044973000000027,188.88569999999999,21.633249999999975,0.0,0.0,0.0,87.12053762734746,0.0,0.0,0.0,0.0,155.1233217318573,254.51924777406245,0.0,8.7608937,8.7608937,51.8801275252697,51.8801275252697,,0.05765850011134978,0.0,0.0,0.0,0.0,21.73210499999999,0.0,0.0,0.0,21.633249999999975,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,51.8801275252697,51.8801275252697,86.95090870621254,87.12053762734746,8.7608937,0.0,0.0,0.0,-0.004836759131760949,,0.0,0.0,96.84723862441194,0.0,0.0,False,True,False,15.170270062831433,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.84723862441194,94.01067886557678,90.37654332685577,89.66573783473791,89.836804322869,86.95090870621254,3.0,3.0
2023-04-18 17:20:00+00:00,0.0,0.057485167796992434,100.0,35.0,17.863755000000026,164.1726825,21.452999999999975,0.0,0.0,0.0,86.95090870621254,0.0,0.0,0.0,0.0,155.10756617348653,253.9244572129865,0.0,8.74456335,8.74456335,48.17804678094744,48.17804678094744,,0.057485167796992434,0.0,0.0,0.0,0.0,21.58347574999999,0.0,0.0,0.0,21.452999999999975,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,48.17804678094744,48.17804678094744,86.78125132576707,86.95090870621254,8.74456335,0.0,0.0,0.0,-0.0043949040616173074,,0.0,0.0,96.83810323188038,0.0,0.0,False,True,False,15.170096730517075,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.83810323188038,94.00169332787112,90.27777248036017,89.6474152192319,89.8367115862635,86.78125132576707,3.0,3.0
2023-04-18 17:26:40+00:00,0.0,0.057339752789636225,101.0,35.0,17.826741500000026,139.612305,21.30450000000002,0.0,0.0,0.0,86.78125132576707,0.0,0.0,0.0,0.0,155.09177520983621,253.3307566758012,0.0,8.730883799999999,8.730883799999999,44.498399976427265,44.498399976427265,,0.057339752789636225,0.0,0.0,0.0,0.0,21.38639975000001,0.0,0.0,0.0,21.30450000000002,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,44.498399976427265,44.498399976427265,86.61191967900845,86.78125132576707,8.730883799999999,0.0,0.0,0.0,-0.0040208381525575244,,0.0,0.0,96.82896461490941,0.0,0.0,False,True,False,15.169951315509719,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.82896461490941,93.99270448279208,90.17908575454913,89.62908783413769,89.83661880208592,86.61191967900845,3.0,3.0
2023-04-18 17:33:20+00:00,0.0,0.05721753863837391,102.0,35.0,17.7131895,117.81985,21.1515,0.0,0.0,0.0,86.61191967900845,0.0,0.0,0.0,0.0,155.07593298896413,252.73748552797636,0.0,8.7194013,8.7194013,40.95587943832916,40.95587943832916,,0.05721753863837391,0.0,0.0,0.0,0.0,21.284719250000023,0.0,0.0,0.0,21.1515,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,40.95587943832916,40.95587943832916,86.44272501037443,86.61191967900845,8.7194013,0.0,0.0,0.0,-0.003719639524487091,,0.0,0.0,96.81981392127136,0.0,0.0,False,True,False,15.169829101358458,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.81981392127136,93.98370329898518,90.08037878050669,89.61073614938022,89.83652587171719,86.44272501037443,3.0,3.0
2023-04-18 17:40:00+00:00,0.0,0.057106151127873886,103.0,35.0,17.443667749999975,99.11328525,20.96875,0.0,0.0,0.0,86.44272501037443,0.0,0.0,0.0,0.0,155.06000714788496,252.14330189068514,0.0,8.7089475,8.7089475,37.61014472313454,37.61014472313454,,0.057106151127873886,0.0,0.0,0.0,0.0,21.103545250000025,0.0,0.0,0.0,20.96875,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,37.61014472313454,37.61014472313454,86.27328396844382,86.44272501037443,8.7089475,0.0,0.0,0.0,-0.0034819176189284508,,0.0,0.0,96.8106331125802,0.0,0.0,False,True,False,15.169717713847957,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.8106331125802,93.97467137306484,89.98143913688409,89.59232037039646,89.83643259419193,86.27328396844382,3.0,3.0
2023-04-18 17:46:40+00:00,0.0,0.056949040128673786,104.0,35.0,17.221308000000022,81.05321825,20.819999999999993,0.0,0.0,0.0,86.27328396844382,0.0,0.0,0.0,0.0,155.04400741276604,251.54861323742793,0.0,8.694221099999998,8.694221099999998,34.44076882693968,34.44076882693968,,0.056949040128673786,0.0,0.0,0.0,0.0,20.898657749999984,0.0,0.0,0.0,20.819999999999993,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,34.44076882693968,34.44076882693968,86.10371297399809,86.27328396844382,8.694221099999998,0.0,0.0,0.0,-0.0032822557298138404,,0.0,0.0,96.80142764717323,0.0,0.0,False,True,False,15.169560602848756,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.80142764717323,93.965614273899,89.88233138073042,89.57385254846326,89.8363390302784,86.10371297399809,3.0,3.0
2023-04-18 17:53:20+00:00,0.0,0.05676426326230706,105.0,35.0,17.00560150000001,63.0602735,20.650500000000022,0.0,0.0,0.0,86.10371297399809,0.0,0.0,0.0,0.0,155.0279351225747,250.95347785228427,0.0,8.676929249999999,8.676929249999999,31.388090646626107,31.388090646626107,,0.05676426326230706,0.0,0.0,0.0,0.0,20.757635499999992,0.0,0.0,0.0,20.650500000000022,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,31.388090646626107,31.388090646626107,85.9340286845532,86.10371297399809,8.676929249999999,0.0,0.0,0.0,-0.003110851065149934,,0.0,0.0,96.7921982974309,0.0,0.0,False,True,False,15.16937582598239,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.7921982974309,93.95653278955922,89.78306480353433,89.55533439465455,89.83624518854958,85.9340286845532,3.0,3.0
2023-04-18 18:00:00+00:00,0.0,0.05665058635974994,106.0,35.0,16.651651749999985,29.91543625,20.451000000000022,0.0,0.0,0.0,85.9340286845532,0.0,0.0,0.0,0.0,155.01176155349722,250.35670831482705,0.0,8.66630595,8.66630595,27.52691533248936,27.52691533248936,,0.05665058635974994,0.0,0.0,0.0,0.0,20.585368000000017,0.0,0.0,0.0,20.451000000000022,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,27.52691533248936,27.52691533248936,85.76389189426459,85.9340286845532,8.66630595,0.0,0.0,0.0,-0.0029214564411347045,,0.0,0.0,96.78292907661648,0.0,0.0,False,True,False,15.169262149079833,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.78292907661648,93.94741060985518,89.68345131825288,89.53673064454438,89.83615089088073,85.76389189426459,3.0,3.0
2023-04-18 18:06:40+00:00,0.0,0.056550677922514545,107.0,35.0,16.359879250000006,21.627962000000004,20.281749999999988,0.0,0.0,0.0,85.76389189426459,0.0,0.0,0.0,0.0,154.9954995151608,249.75884288403654,0.0,8.65697865,8.65697865,24.54392526398294,24.54392526398294,,0.056550677922514545,0.0,0.0,0.0,0.0,20.421294499999988,0.0,0.0,0.0,20.281749999999988,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,24.54392526398294,24.54392526398294,85.5934564030631,85.76389189426459,8.65697865,0.0,0.0,0.0,-0.0027917575781738558,,0.0,0.0,96.77362718089046,0.0,0.0,False,True,False,15.169162240642597,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.77362718089046,93.93825507666844,89.58357609005702,89.51805718652679,89.83605621738724,85.5934564030631,3.0,3.0
2023-04-18 18:13:20+00:00,0.0,0.05649287416287756,108.0,35.0,16.023198499999978,17.96502475,20.125999999999976,0.0,0.0,0.0,83.10580325000001,0.0,0.0,0.0,0.0,147.19813762244047,240.86479741338712,0.0,8.651586150000002,8.651586150000002,20.36001185698349,20.36001185698349,,0.05649287416287756,0.0,0.0,0.0,0.0,20.242372250000017,0.0,0.0,0.0,20.125999999999976,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,20.36001185698349,20.36001185698349,82.94106844208272,83.10580325000001,8.651586150000002,0.0,0.0,0.0,-0.002632343026891436,,0.0,0.0,90.95362763959139,0.0,0.0,False,True,False,15.16910443688296,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95362763959139,90.317332311764,89.25404327220963,90.12850753892934,89.58084122153849,82.94106844208272,3.0,3.0
2023-04-18 18:20:00+00:00,0.0,0.05638561109052699,109.0,35.0,15.814945000000023,14.037606,19.93599999999998,0.0,0.0,0.0,82.94106844208272,0.0,0.0,0.0,0.0,147.18260712290456,240.28538502267108,0.0,8.6415873,8.6415873,19.432686888940133,19.432686888940133,,0.05638561109052699,0.0,0.0,0.0,0.0,20.078709249999974,0.0,0.0,0.0,19.93599999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,19.432686888940133,19.432686888940133,82.77622676527733,82.94106844208272,8.6415873,0.0,0.0,0.0,-0.002602343934791267,,0.0,0.0,90.94493694466735,0.0,0.0,False,True,False,15.16899717381061,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.94493694466735,90.30854083370599,89.15401068389536,90.10954401202486,89.58074617486642,82.77622676527733,3.0,3.0
2023-04-18 18:26:40+00:00,0.0,0.05631625359660587,110.0,35.0,15.646741500000019,9.85700265,19.749750000000006,0.0,0.0,0.0,82.77622676527733,0.0,0.0,0.0,0.0,147.1670135872764,239.7058953227627,0.0,8.635127250000002,8.635127250000002,18.559664053638546,18.559664053638546,,0.05631625359660587,0.0,0.0,0.0,0.0,19.885084749999976,0.0,0.0,0.0,19.749750000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,18.559664053638546,18.559664053638546,82.61137683283994,82.77622676527733,8.635127250000002,0.0,0.0,0.0,-0.0025737006129041553,,0.0,0.0,90.93622780016346,0.0,0.0,False,True,False,15.168927816316689,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.93622780016346,90.29973054460925,89.0538852388753,90.09054240167842,89.58065091158812,82.61137683283994,3.0,3.0
2023-04-18 18:33:20+00:00,0.0,0.02660773469806932,111.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.61137683283994,0.0,0.0,0.0,0.0,147.15134249904239,239.1257278367046,0.0,6.18635951778,6.18635951778,17.70086485785332,17.70086485785332,,0.02660773469806932,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,17.70086485785332,17.70086485785332,82.44634710299448,82.61137683283994,6.18635951778,0.0,0.0,0.0,-0.002548899538976593,,0.0,0.0,90.92749212774225,0.0,0.0,False,True,False,15.139219297418153,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.92749212774225,90.29089320270316,88.95357190242453,90.0714848898474,89.58055534168642,82.44634710299448,3.0,3.0
2023-04-18 18:40:00+00:00,0.0,0.0,112.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.44634710299448,0.0,0.0,0.0,0.0,147.13564320889375,238.54693054550984,0.0,0.0,0.0,16.84536500798613,16.84536500798613,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.84536500798613,16.84536500798613,82.28172263679295,82.44634710299448,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9187574657069,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9187574657069,90.28205690362671,88.85339520439828,90.05243224116145,89.58045977190784,82.28172263679295,3.0,3.0
2023-04-18 18:46:40+00:00,0.0,0.0,113.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.28172263679295,0.0,0.0,0.0,0.0,147.1199157611876,237.96950009812824,0.0,0.0,0.0,16.309158110962333,16.309158110962333,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.309158110962333,16.309158110962333,82.11750243902912,82.28172263679295,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.91002381394054,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.91002381394054,90.27322164725683,88.75335495867915,90.03338445437964,89.58036420225244,82.11750243902912,3.0,3.0
2023-04-18 18:53:20+00:00,0.0,0.0,114.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.11750243902912,0.0,0.0,0.0,0.0,147.1041602002199,237.3934331517346,0.0,0.0,0.0,15.973076419702513,15.973076419702513,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.973076419702513,15.973076419702513,81.95368551694065,82.11750243902912,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.90129117232635,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.90129117232635,90.26438743347046,88.65345097940326,90.0143415282613,89.58026863272016,81.95368551694065,3.0,3.0
2023-04-18 19:00:00+00:00,0.0,0.0,115.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.95368551694065,0.0,0.0,0.0,0.0,147.08837657022636,236.81872637170943,0.0,0.0,0.0,15.762428433212612,15.762428433212612,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.762428433212612,15.762428433212612,81.79027088020308,81.95368551694065,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.89255954074753,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.89255954074753,90.25555426214464,88.55368308095984,89.99530346156604,89.58017306331101,81.79027088020308,3.0,3.0
2023-04-18 19:06:40+00:00,0.0,0.0,116.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.79027088020308,0.0,0.0,0.0,0.0,147.0725649153808,236.24537643161887,0.0,0.0,0.0,15.630399300515984,15.630399300515984,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.630399300515984,15.630399300515984,81.627257540924,81.79027088020308,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.8838289190872,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.8838289190872,90.24672213315631,88.45405107799098,89.97627025305383,89.58007749402503,81.627257540924,3.0,3.0
2023-04-18 19:13:20+00:00,0.0,0.0,117.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.627257540924,0.0,0.0,0.0,0.0,147.0567252797967,235.673380013194,0.0,0.0,0.0,15.547646589839305,15.547646589839305,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.547646589839305,15.547646589839305,81.46464451363693,81.627257540924,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.87509930722854,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.87509930722854,90.23789104638246,88.35455478539126,89.95724190148496,89.57998192486218,81.46464451363693,3.0,3.0
2023-04-18 19:20:00+00:00,0.0,0.0,118.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.46464451363693,0.0,0.0,0.0,0.0,147.04085770752647,235.10273380631085,0.0,0.0,0.0,15.495779164942459,15.495779164942459,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.495779164942459,15.495779164942459,81.30243081529528,81.46464451363693,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.8663707050548,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.8663707050548,90.22906100170013,88.2551940183074,89.93821840561998,89.57988635582245,81.30243081529528,3.0,3.0
2023-04-18 19:26:40+00:00,0.0,0.0,119.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.30243081529528,0.0,0.0,0.0,0.0,147.02496224256177,234.5334345089711,0.0,0.0,0.0,15.463269900370559,15.463269900370559,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.463269900370559,15.463269900370559,81.1406154652667,81.30243081529528,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.85764311244918,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.85764311244918,90.22023199898632,88.15596859213787,89.91919976421985,89.57979078690585,81.1406154652667,3.0,3.0
2023-04-18 19:33:20+00:00,0.0,0.0,120.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.1406154652667,0.0,0.0,0.0,0.0,147.00903892883423,233.9654788272817,0.0,0.0,0.0,15.442893868880512,15.442893868880512,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.442893868880512,15.442893868880512,80.97919748532695,81.1406154652667,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.84891652929491,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.84891652929491,90.21140403811813,88.05687832253261,89.90018597604575,89.57969521811242,80.97919748532695,3.0,3.0
2023-04-18 19:40:00+00:00,0.0,0.0,121.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.97919748532695,0.0,0.0,0.0,0.0,146.99308781021386,233.39886347543435,0.0,0.0,0.0,15.430122658434792,15.430122658434792,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.430122658434792,15.430122658434792,80.81817589965391,80.97919748532695,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.84019095547524,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.84019095547524,90.20257711897256,87.95792302539269,89.88117703985927,89.57959964944212,80.81817589965391,3.0,3.0
2023-04-18 19:46:40+00:00,0.0,0.0,122.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.81817589965391,0.0,0.0,0.0,0.0,146.97710893051166,232.83358517568635,0.0,0.0,0.0,15.422117968398434,15.422117968398434,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.422117968398434,15.422117968398434,80.65754973482183,80.81817589965391,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.8314663908734,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.8314663908734,90.19375124142675,87.85910251686994,89.86217295442225,89.57950408089494,80.65754973482183,3.0,3.0
2023-04-18 19:53:20+00:00,0.0,0.0,123.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.65754973482183,0.0,0.0,0.0,0.0,146.96110233347636,232.26964065834136,0.0,0.0,0.0,15.41710081964417,15.41710081964417,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.41710081964417,15.41710081964417,80.4973180197955,80.65754973482183,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.82274283537271,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.82274283537271,90.18492640535771,87.76041661336654,89.84317371849681,89.57940851247093,80.4973180197955,3.0,3.0
2023-04-18 20:00:00+00:00,0.0,0.0,124.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.4973180197955,0.0,0.0,0.0,0.0,146.94506806279801,231.707026661728,0.0,0.0,0.0,15.4139561904945,15.4139561904945,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.4139561904945,15.4139561904945,80.33747978592413,80.4973180197955,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.81402028885645,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.81402028885645,90.1761026106426,87.66186513153485,89.82417933084554,89.57931294417006,80.33747978592413,3.0,3.0
2023-04-18 20:06:40+00:00,0.0,0.0,125.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.33747978592413,0.0,0.0,0.0,0.0,146.92900616210582,231.1457399321816,0.0,0.0,0.0,15.411985211962014,15.411985211962014,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.411985211962014,15.411985211962014,80.17803406693577,80.33747978592413,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.80529875120789,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.80529875120789,90.16727985715852,87.56344788827693,89.80518979023117,89.5792173759923,80.17803406693577,3.0,3.0
2023-04-18 20:13:20+00:00,0.0,0.0,126.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.17803406693577,0.0,0.0,0.0,0.0,146.91291667496898,230.5857772240238,0.0,0.0,0.0,15.410749849637673,15.410749849637673,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.410749849637673,15.410749849637673,80.01897989893126,80.17803406693577,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.79657822231036,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.79657822231036,90.15845814478263,87.4651647007442,89.78620509541685,89.57912180793767,80.01897989893126,3.0,3.0
2023-04-18 20:20:00+00:00,0.0,0.0,127.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,80.01897989893126,0.0,0.0,0.0,0.0,146.8967996448963,230.02713529954354,0.0,0.0,0.0,15.409975554003678,15.409975554003678,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.409975554003678,15.409975554003678,79.86031632037856,80.01897989893126,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.78785870204717,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.78785870204717,90.14963747339203,87.36701538633719,89.767225245166,89.57902624000621,79.86031632037856,3.0,3.0
2023-04-18 20:26:40+00:00,0.0,0.0,128.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.86031632037856,0.0,0.0,0.0,0.0,146.88065511533676,229.4698109289768,0.0,0.0,0.0,15.409490243971948,15.409490243971948,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.409490243971948,15.409490243971948,79.70204237210686,79.86031632037856,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.77914019030169,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.77914019030169,90.1408178428639,87.26899976270516,89.74825023824235,89.57893067219788,79.70204237210686,3.0,3.0
2023-04-18 20:33:20+00:00,0.0,0.0,129.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.70204237210686,0.0,0.0,0.0,0.0,146.86448312968002,228.91380089048712,0.0,0.0,0.0,15.409186063221656,15.409186063221656,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.409186063221656,15.409186063221656,79.54415709730068,79.70204237210686,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.7704226869572,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.7704226869572,90.13199925307543,87.17111764774575,89.72928007341,89.57883510451268,79.54415709730068,3.0,3.0
2023-04-18 20:40:00+00:00,0.0,0.0,130.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.54415709730068,0.0,0.0,0.0,0.0,146.84828373125515,228.35910197014732,0.0,0.0,0.0,15.408995409983932,15.408995409983932,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.408995409983932,15.408995409983932,79.38665954149434,79.54415709730068,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.76170619189713,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.76170619189713,90.12318170390381,87.07336885960461,89.71031474943334,89.57873953695065,79.38665954149434,3.0,3.0
2023-04-18 20:46:40+00:00,0.0,0.0,131.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.38665954149434,0.0,0.0,0.0,0.0,146.8320569633312,227.80571096191815,0.0,0.0,0.0,15.408875913082767,15.408875913082767,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.408875913082767,15.408875913082767,79.2295487525659,79.38665954149434,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.75299070500489,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.75299070500489,90.11436519522618,86.97575321667512,89.69135426507705,89.57864396951175,79.2295487525659,3.0,3.0
2023-04-18 20:53:20+00:00,0.0,0.0,132.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.2295487525659,0.0,0.0,0.0,0.0,146.815802869119,227.25362466763067,0.0,0.0,0.0,15.408801015275843,15.408801015275843,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.408801015275843,15.408801015275843,79.07282378073171,79.2295487525659,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.74427622616378,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.74427622616378,90.10554972691983,86.87827053759798,89.67239861910616,89.57854840219596,79.07282378073171,3.0,3.0
2023-04-18 21:00:00+00:00,0.0,0.0,133.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,79.07282378073171,0.0,0.0,0.0,0.0,146.79952149176862,226.70283989696563,0.0,0.0,0.0,15.408754071117231,15.408754071117231,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.408754071117231,15.408754071117231,78.91648367854032,79.07282378073171,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.73556275525726,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.73556275525726,90.09673529886197,86.78092064126105,89.65344781028597,89.5784528350033,78.91648367854032,3.0,3.0
