time,penalty,Jsf_ts,current_sample,wmed_f,Tamb,I,Tmed_c_in,qts_src_sp,qts_src,qts_dis,Tts_h_in,Tts_c_in,Tts_h_out,Pth_ts_src,Pth_ts_dis,Ets_h,Ets_c,Jts,qsf_sp,qsf,Tsf_out,Tsf_in,SEC_sf,Jsf,Pth_sf,qmed_s_sp,qmed_f_sp,Tmed_s_in_sp,Tmed_c_out_sp,qmed_s,qmed_f,Tmed_s_in,Tmed_c_out,qmed_c,Tmed_s_out,qmed_d,qmed_b,Jmed,Pth_med,STEC_med,SEEC_med,Thx_p_in,Thx_p_out,Thx_s_in,Thx_s_out,qhx_p,qhx_s,Pth_hx_p,Pth_hx_s,epsilon_hx,R3wv,q3wv_src,q3wv_dis,T3wv_src,T3wv_dis_in,T3wv_dis_out,med_active,sf_active,ts_active,Jtotal,total_cost,total_income,net_profit,net_loss,med_vacuum_state,med_state,sf_state,ts_state,sf_ts_state,current_state,Tts_h_t,Tts_h_m,Tts_h_b,Tts_c_t,Tts_c_m,Tts_c_b,cost_e,cost_w
2023-04-18 12:33:20+00:00,0.0,0.8771375739454449,57.0,35.0,20.856830249999973,883.4325275,22.0625,8.928,8.928,4.1478229129839015,97.80141316026314,60.874190428396105,93.3718984346865,196.84738125809722,141.18699116906419,144.03111902445738,222.91592816310657,0.8232456630150402,8.411897699999999,8.411897700000004,113.22872101735632,92.24650457930422,0.00027079727868481256,0.05389191093040473,199.01201072677992,43.2046098,8.000588225,64.00301350000001,28.04724275000001,43.2046098,8.000588225,64.00301350000001,28.04724275000001,13.346409789331915,60.874190428396105,2.330173623507477,5.6704146014925225,12.602754126821786,152.4210802203928,65.41189835929997,5.4085043276095375,113.22872101735632,92.24650457930422,78.24714721879036,97.80141316026314,8.411897700000004,8.928,199.01201072677992,196.84738125809722,0.5998076747168034,0.9047872856613779,4.113628170999033,43.2046098,93.3718984346865,64.00301350000001,60.874190428396105,True,True,True,13.479891700767231,,,,,2.0,5.0,1.0,1.0,2.0,115.0,93.3718984346865,91.06262089653069,89.98878496695033,89.91848446379731,88.94130353049314,78.24714721879036,3.0,3.0
2023-04-18 12:40:00+00:00,0.0,0.8771197974206422,58.0,35.0,20.758992750000004,880.2768524999999,22.409749999999974,8.928,8.928,4.113628170999033,99.21221943943594,60.86634773165861,94.03383470114073,202.82147923304169,142.35674746177412,145.56058599020866,224.30166426434508,0.8232456630150402,8.410279050000002,8.410279050000003,115.10987664119862,93.48671262520502,0.0002627342641996942,0.05387413440560192,205.05180232089657,43.191276300000006,7.9998512,63.999255749999975,28.061931249999986,43.191276300000006,7.9998512,63.999255749999975,28.061931249999986,14.389203565056278,60.86634773165861,2.332928469891897,5.666922730108103,13.278127197463952,152.57297848142522,65.39976705264999,5.691613510155857,115.10987664119862,93.48671262520502,79.06450338541475,99.21221943943594,8.410279050000003,8.928,205.05180232089657,202.82147923304169,0.5998873659193954,0.9063485459866438,4.044925826187611,43.191276300000006,94.03383470114073,63.999255749999975,60.86634773165861,True,True,True,14.155246994884594,,,,,2.0,5.0,1.0,1.0,2.0,115.0,94.03383470114073,91.55791601949142,90.2162551853902,89.92882309814314,88.4727529996411,79.06450338541475,3.0,3.0
2023-04-18 12:46:40+00:00,0.0,0.8771177594693994,59.0,35.0,20.85929275000001,877.8082125,23.116750000000025,8.928,8.928,4.044925826187611,99.79162844887227,60.85836886991456,94.67851750469686,206.52814172988005,142.38955654605633,147.34846049843068,223.90529066033457,0.8232456630150402,8.4100935,8.4100935,115.98007396412673,93.96125016339539,0.000258009082114696,0.053872096454359183,208.79922525522082,43.207569899999996,8.00083035,63.999885500000005,28.159463749999986,43.207569899999996,8.00083035,63.999885500000005,28.159463749999986,16.303033208094348,60.85836886991456,2.341983870952106,5.658846479047893,14.845350884872023,153.04993407712217,65.35055000822936,6.338792964802452,115.98007396412673,93.96125016339539,79.27570295383532,99.79162844887227,8.4100935,8.928,208.79922525522082,206.52814172988005,0.5998965026415398,0.9080505787585793,3.972911045553229,43.207569899999996,94.67851750469686,63.999885500000005,60.85836886991456,True,True,True,15.722468644341422,,,,,2.0,5.0,1.0,1.0,2.0,115.0,94.67851750469686,92.07842163434384,90.50474257522518,89.96456688749163,88.08080422444317,79.27570295383532,3.0,3.0
2023-04-18 12:53:20+00:00,0.0,0.8770777292613746,60.0,35.0,20.965828750000014,872.4988950000001,23.121249999999975,8.928,8.928,3.972911045553229,93.98233310103323,60.833859690385,92.99075171549686,181.56398221558857,135.48791994749575,145.6304196127298,216.44771982145497,0.8232456630150402,8.406449550000001,8.406449550000001,108.21832681517134,88.85264501312966,0.0002932659924612755,0.05383206624633437,183.5605478648966,43.2019305,7.9991313,64.00025425000001,27.924950500000023,43.2019305,7.9991313,64.00025425000001,27.924950500000023,17.185848568473602,60.833859690385,2.3715484428078923,5.627582857192108,15.717448382106442,154.24181505566713,65.03844166600544,6.627504670955455,108.21832681517134,88.85264501312966,75.94627709182782,93.98233310103323,8.406449550000001,8.928,183.5605478648966,181.56398221558857,0.6000759780694622,0.9042435464620422,4.136863650673333,43.2019305,92.99075171549686,64.00025425000001,60.833859690385,True,True,True,16.594526111367816,,,,,2.0,5.0,1.0,1.0,2.0,115.0,92.99075171549686,91.07915237853825,89.89422819513192,89.81382604281492,89.42056340176555,75.94627709182782,3.0,3.0
2023-04-18 13:00:00+00:00,0.0,0.8815025306568797,61.0,35.0,20.877208999999993,867.279885,23.08974999999998,8.928,8.928,4.136863650673333,96.91691109786393,60.83527509556734,93.41379569530864,187.3560924267851,142.88107072990402,147.17521697071382,222.71416957644095,0.8232456630150402,8.817474899999999,8.81747490000001,111.13123336236742,92.07928947261004,0.0003075598647766266,0.0582568676418395,189.4163521113201,43.20756539999999,7.999237325,63.99328200000002,27.98197275000001,43.20756539999999,7.999237325,63.99328200000002,27.98197275000001,16.8560579879952,60.83527509556734,2.361136095861326,5.638101229138674,15.381455290893863,153.85329925407132,65.16070781508539,6.514429777197072,111.13123336236742,92.07928947261004,78.3054831293864,96.91691109786393,8.81747490000001,8.928,189.4163521113201,187.3560924267851,0.5803962972524941,0.9045333083002737,4.124883325137562,43.20756539999999,93.41379569530864,63.99328200000002,60.83527509556734,True,True,True,16.262957821550746,,,,,2.0,5.0,1.0,1.0,2.0,115.0,93.41379569530864,91.46686552788378,90.12131694768829,89.82494828800526,88.84679847521704,78.3054831293864,3.0,3.0
2023-04-18 13:06:40+00:00,0.0,0.8826616048084771,62.0,35.0,21.13390025000001,860.328285,22.83050000000003,8.928,8.928,4.124883325137562,98.37083422967774,60.84374578691495,93.97488235737774,194.6456026051359,144.3673714551533,148.4310182034593,223.8451636063999,0.8232456630150402,8.928,8.928,113.01473917452455,93.46656860691331,0.0003019317202855275,0.05941594179343691,196.7860208170546,43.204898699999994,8.0005713,64.00052375000001,27.924491250000017,43.204898699999994,8.0005713,64.00052375000001,27.924491250000017,16.217886320526304,60.84374578691495,2.35975287894928,5.640818421050721,14.774540368448818,153.78393522059434,65.16950846525474,6.261054070639563,113.01473917452455,93.46656860691331,79.03528679514721,98.37083422967774,8.928,8.928,196.7860208170546,194.6456026051359,0.5752938672865525,0.9058257779704506,4.068787722937989,43.204898699999994,93.97488235737774,64.00052375000001,60.84374578691495,True,True,True,15.657201973257296,,,,,2.0,5.0,1.0,1.0,2.0,115.0,93.97488235737774,91.88386909398088,90.38577069580492,89.85862367166897,88.38163590378468,79.03528679514721,3.0,3.0
2023-04-18 13:13:20+00:00,0.0,0.8826616048084771,63.0,35.0,21.149190250000004,852.4010499999999,22.542500000000018,8.928,8.928,4.068787722937989,98.81123745306401,60.859770341048716,94.51386357268865,197.35903811942688,144.33806394577613,149.93115207532296,223.34326806643483,0.8232456630150402,8.928,8.928,113.65928409905216,93.83860446905149,0.0002977805442644944,0.05941594179343691,199.52929409875256,43.19234910000001,7.9997281,64.00475799999998,27.97243800000001,43.19234910000001,7.9997281,64.00475799999998,27.97243800000001,15.1291480543955,60.859770341048716,2.3472476461613496,5.65248045383865,13.838629022843365,153.16506263224022,65.25304770577739,5.895683416905256,113.65928409905216,93.83860446905149,79.20614495614876,98.81123745306401,8.928,8.928,199.52929409875256,197.35903811942688,0.5752938664830866,0.907775160070213,3.9834074819389818,43.19234910000001,94.51386357268865,64.00475799999998,60.859770341048716,True,True,True,14.721290627651843,,,,,2.0,5.0,1.0,1.0,2.0,115.0,94.51386357268865,92.3214497013056,90.68716927272351,89.91681781421283,87.9901737986263,79.20614495614876,3.0,3.0
2023-04-18 13:20:00+00:00,0.0,0.8826616048084771,64.0,35.0,21.299390000000017,844.2602325,22.496500000000026,8.928,8.928,3.9834074819389818,93.45731600766737,60.859890334242664,92.91520529522245,178.42513703921315,142.49540181205344,158.2813661198623,215.24824279822923,0.8232456630150402,8.928,8.928,106.88089559001459,88.96173916932605,0.0003293800572609202,0.05941594179343691,180.3871864238892,43.193969100000004,7.9996906999999995,64.00169799999998,27.989261,43.193969100000004,7.9996906999999995,64.00169799999998,27.989261,14.917018017370651,60.859890334242664,2.343445735413752,5.656244964586247,13.671829399987706,153.01593165232077,65.29527410853605,5.8340712538726,106.88089559001459,88.96173916932605,75.73306406177068,93.45731600766737,8.928,8.928,180.3871864238892,178.42513703921315,0.5752938661055742,0.9045421045932788,4.123205384548949,43.193969100000004,92.91520529522245,64.00169799999998,60.859890334242664,True,True,True,14.554491004796184,,,,,2.0,5.0,1.0,1.0,2.0,115.0,92.91520529522245,92.58566044509206,90.14636698563726,89.72390557418805,89.2959969854603,75.73306406177068,3.0,3.0
2023-04-18 13:26:40+00:00,0.0,0.8826616048084771,65.0,35.0,21.12075974999999,833.25344,22.197249999999997,8.928,8.928,4.123205384548949,95.91531125367034,60.85030697023467,93.29680312727231,178.44865925939746,148.0670634176309,157.67249243370824,221.9218788102288,0.8232456630150402,8.928,8.928,109.34066052068951,91.41914175118634,0.00032933663959092027,0.05941594179343691,180.41096753534433,43.20584910000001,7.99981845,63.98854875000001,27.94097549999998,43.20584910000001,7.99981845,63.98854875000001,27.94097549999998,14.110133926266485,60.85030697023467,2.3406569500525904,5.65916149994741,13.089750864531398,152.88429926070975,65.31683306145085,5.592340588071778,109.34066052068951,91.41914175118634,78.18872267649067,95.91531125367034,8.928,8.928,180.41096753534433,178.44865925939746,0.5752938664404962,0.9048558576166197,4.110783458565245,43.20584910000001,93.29680312727231,63.98854875000001,60.85030697023467,True,True,True,13.972412469339876,,,,,2.0,5.0,1.0,1.0,2.0,115.0,93.29680312727231,92.6988487325421,90.56343201431571,89.78230125746762,88.72967029078586,78.18872267649067,3.0,3.0
2023-04-18 13:33:20+00:00,0.0,0.8826616048084771,66.0,35.0,21.467002250000007,823.8739925,22.023750000000007,8.928,8.928,4.110783458565245,97.0569637506355,60.87401842352847,93.76730607012905,182.12920596478483,148.31574881275822,157.23716563949827,223.31210108737977,0.8232456630150402,8.928,8.928,110.7592140553204,92.4680596711451,0.000322681261332533,0.05941594179343691,184.13198692751777,43.159941540000005,7.997072050000001,64.00770449999999,28.010790999999983,43.159941540000005,7.997072050000001,64.00770449999999,28.010790999999983,13.425390826790363,60.87401842352847,2.3386974429418217,5.658374607058179,12.646831798367224,152.50015262048078,65.20730292869885,5.4076391268718,110.7592140553204,92.4680596711451,78.96476000180775,97.0569637506355,8.928,8.928,184.13198692751777,182.12920596478483,0.5752938658229451,0.9060781508723481,4.053661517678156,43.159941540000005,93.76730607012905,64.00770449999999,60.87401842352847,True,True,True,13.529493403175701,,,,,2.0,5.0,1.0,1.0,2.0,115.0,93.76730607012905,92.87245252274943,90.9343989792983,89.86869763228083,88.27672704681254,78.96476000180775,3.0,3.0
2023-04-18 13:40:00+00:00,0.0,0.8826616048084771,67.0,35.0,21.109339999999975,812.5549625,22.281499999999994,8.928,8.928,4.053661517678156,97.07469696670597,59.35198350906285,94.16174269268936,183.39248374913404,154.1754018835334,157.40333062408666,221.93830470022277,0.8232456630150402,8.928,8.928,110.87198831814295,92.45396349927108,0.0003204585087683303,0.05941594179343691,185.4091564670876,32.42077614000001,6.0714337,63.404788749999966,28.170069749999982,32.42077614000001,6.0714337,63.404788749999966,28.170069749999982,7.72678479922763,59.35198350906285,1.543543761589362,4.527889938410638,9.481026453313895,148.15389856889428,95.98295963850265,6.142376192529479,110.87198831814295,92.45396349927108,78.85700275112555,97.07469696670597,8.928,8.928,185.4091564670876,183.39248374913404,0.5752938660652265,0.8856765320776918,3.7064555610576257,32.42077614000001,94.16174269268936,63.404788749999966,59.35198350906285,True,True,True,10.363688058122372,,,,,2.0,5.0,1.0,1.0,2.0,115.0,94.16174269268936,93.08332896734294,91.27784917250847,89.979219280427,87.88480030231659,78.85700275112555,3.0,3.0
2023-04-18 13:46:40+00:00,0.0,0.8826616048084771,68.0,35.0,21.071106999999984,801.5821374999999,23.04725000000002,8.928,8.928,3.7064555610576257,92.29725260640126,53.38625027144735,92.59002185146136,159.8057512813387,163.21860391193667,158.3138793468539,217.3834598545405,0.8232456630150402,8.928,8.928,104.3200276258984,88.27080731005508,0.00036775697833042287,0.05941594179343691,161.56305738419675,32.40228438,5.9995878000000005,56.804445999999984,27.989738250000016,32.40228438,5.9995878000000005,56.804445999999984,38.725724008866564,0.0,53.38625027144735,0.1633779404458,5.8362098595542005,16.464943766889363,124.88391328200674,764.3866298059773,100.77825514241651,104.3200276258984,88.27080731005508,76.422598142825,92.29725260640126,8.928,8.928,161.56305738419675,159.8057512813387,0.5752938752145997,0.9158928309676097,2.7252644093842413,32.40228438,92.59002185146136,56.804445999999984,53.38625027144735,True,True,True,17.34760537169784,,,,,2.0,5.0,1.0,1.0,2.0,115.0,92.59002185146136,92.44127514460058,90.16788377416651,89.61976800343683,89.2783913653343,76.422598142825,3.0,3.0
2023-04-18 13:53:20+00:00,0.0,0.3834580788689271,69.0,35.0,21.122509250000007,792.1572349999999,23.459000000000003,5.463083289712057,5.463083289712057,0.0,100.36137204482765,0.0,0.0,116.4510395116369,0.0,156.24203403649736,234.52426198725232,0.3240421370754902,8.928,8.928,105.94625479544568,94.25112920418056,0.0005046728846009171,0.05941594179343691,117.73159130675621,32.40151776,5.99909405,0.0,27.825050999999974,0.0,0.0,0.0,23.459000000000003,0.0,0.0,0.0,5.0,15.835276189934863,0.0,,,105.94625479544568,94.25112920418056,81.45659302209668,100.36137204482765,8.928,5.463083289712057,117.73159130675621,116.4510395116369,0.7719493718489893,,0.0,0.0,93.30212276703662,0.0,0.0,False,True,True,16.21873426880379,,,,,2.0,4.0,1.0,1.0,2.0,114.0,93.30212276703662,92.52907222555189,90.6047056294708,89.70325162581236,89.30941457468953,81.45659302209668,3.0,3.0
2023-04-18 14:00:00+00:00,0.0,0.8826616048084771,70.0,35.0,21.191844500000002,779.7888125000001,23.653500000000008,8.928,8.928,0.0,99.29386539977591,0.0,0.0,138.94390006482186,0.0,155.0885715499685,248.592950083051,0.8232456630150402,8.928,8.928,109.74712613011623,95.79305277928984,0.0004229741824858785,0.05941594179343691,140.4717929691148,0.0,5.85723015,0.0,27.79607950000002,0.0,0.0,0.0,23.653500000000008,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.74712613011623,95.79305277928984,85.49156863845599,99.29386539977591,8.928,8.928,140.4717929691148,138.94390006482186,0.5752938622674083,,0.0,0.0,94.15138191308944,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.15138191308944,92.79627676307115,91.22054871494674,89.92322472634163,89.3795174588243,85.49156863845599,3.0,3.0
2023-04-18 14:06:40+00:00,0.0,0.8826616048084771,71.0,35.0,21.10651925000002,766.121035,24.96199999999999,8.928,8.928,0.0,100.32134660807935,0.0,0.0,129.28469138612857,0.0,154.70438863359263,255.89919080060295,0.8232456630150402,8.928,8.928,110.04790961962831,97.06390613432043,0.0004545757227031291,0.05941594179343691,130.70636821544434,0.0,0.0,0.0,27.533923500000014,0.0,0.0,0.0,24.96199999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,110.04790961962831,97.06390613432043,87.47856850573362,100.32134660807935,8.928,8.928,130.70636821544434,129.28469138612857,0.575293865238908,,0.0,0.0,95.02602192149953,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.02602192149953,93.166114331154,91.75928946398443,90.19245063566552,89.4723871023985,87.47856850573362,3.0,3.0
2023-04-18 14:13:20+00:00,0.0,0.8826616048084771,72.0,35.0,21.068227750000005,752.4350025,23.94549999999998,8.928,8.928,0.0,100.33129658440231,0.0,0.0,106.82251354782065,0.0,150.98839443302583,263.9171889401735,0.8232456630150402,8.928,8.928,108.36794731665756,97.63981021606202,0.0005501619444801958,0.05941594179343691,107.99718590055205,0.0,0.0,0.0,26.649693500000012,0.0,0.0,0.0,23.94549999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,108.36794731665756,97.63981021606202,89.71984813586096,100.33129658440231,8.928,8.928,107.99718590055205,106.82251354782065,0.575293867572473,,0.0,0.0,95.54623839591613,0.0,0.0,False,True,True,15.99527316752856,,,,,2.0,2.0,1.0,1.0,2.0,112.0,95.54623839591613,92.92450763320903,90.75494150072149,89.67539007715436,89.85938588534788,89.71984813586096,3.0,3.0
2023-04-18 14:20:00+00:00,0.0,0.2788896197394926,73.0,35.0,20.933370749999995,736.593425,23.649,4.377403301682851,4.377403301682851,0.0,106.21527642354941,0.0,0.0,81.7331247719289,0.0,150.3768479553393,263.81964594773916,0.21947367794605568,8.928,8.928,109.06769616643801,100.85927513824201,0.0007190436196729703,0.05941594179343691,82.63190183157455,0.0,0.0,0.0,26.15093324999998,0.0,0.0,0.0,23.649,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.06769616643801,100.85927513824201,89.65576194660304,106.21527642354941,8.928,4.377403301682851,82.63190183157455,81.7331247719289,0.8530584479328176,,0.0,0.0,96.34468931390666,0.0,0.0,False,True,True,15.391501182459576,,,,,2.0,2.0,1.0,1.0,2.0,112.0,96.34468931390666,93.22693096590842,91.12455428623542,89.77863424769816,89.85449536657768,89.65576194660304,3.0,3.0
2023-04-18 14:26:40+00:00,0.0,0.05941594179343691,74.0,35.0,20.859933749999982,720.9904075,23.600000000000023,0.0,0.0,0.0,89.65576194660304,0.0,0.0,0.0,0.0,150.36250329183486,263.22821893219304,0.0,8.928,8.928,110.73243033777668,110.73243033777668,,0.05941594179343691,0.0,0.0,0.0,0.0,25.747584000000018,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,110.73243033777668,110.73243033777668,89.48681997445226,89.65576194660304,8.928,0.0,0.0,0.0,0.007951853077491008,,0.0,0.0,96.33595859147482,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.33595859147482,93.21839146950964,91.02884570559485,89.7610473956289,89.85440646772588,89.48681997445226,3.0,3.0
2023-04-18 14:33:20+00:00,0.0,0.05941594179343691,75.0,35.0,20.936613249999994,703.8448824999999,23.600000000000023,0.0,0.0,0.0,89.48681997445226,0.0,0.0,0.0,0.0,150.3481475635259,262.63885311998376,0.0,8.928,8.928,115.77623270530239,115.77623270530239,,0.05941594179343691,0.0,0.0,0.0,0.0,25.365959999999973,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,115.77623270530239,115.77623270530239,89.31848117515364,89.48681997445226,8.928,0.0,0.0,0.0,0.006362551220832241,,0.0,0.0,96.32723774776537,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,96.32723774776537,93.20986202917703,90.93337193755826,89.74348459869094,89.85431766778947,89.31848117515364,3.0,3.0
2023-04-18 14:40:00+00:00,0.0,0.05941594179343691,76.0,35.0,20.871060750000026,687.728705,23.600000000000023,0.0,0.0,0.0,89.71377150000001,0.0,0.0,0.0,0.0,147.28056724060616,263.044759076712,0.0,8.928,8.928,103.20344645765675,103.20344645765675,,0.05941594179343691,0.0,0.0,0.0,0.0,25.067601749999994,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,103.20344645765675,103.20344645765675,89.54471439832412,89.71377150000001,8.928,0.0,0.0,0.0,0.012377217807737683,,0.0,0.0,95.47804080470678,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.47804080470678,92.429868875497,90.28062440080288,89.50894508661133,89.8358161394388,89.54471439832412,3.0,3.0
2023-04-18 14:46:40+00:00,0.0,0.05941594179343691,77.0,35.0,21.096842750000008,669.9867475000001,23.600000000000023,0.0,0.0,0.0,89.54471439832412,0.0,0.0,0.0,0.0,147.2663912999004,262.45637479847386,0.0,8.928,8.928,109.26224414142034,109.26224414142034,,0.05941594179343691,0.0,0.0,0.0,0.0,24.83117625,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,109.26224414142034,109.26224414142034,89.37662690335645,89.54471439832412,8.928,0.0,0.0,0.0,0.00845271700422362,,0.0,0.0,95.46943772201126,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.46943772201126,92.42145139041196,90.18638804835956,89.49148750956982,89.83572756991009,89.37662690335645,3.0,3.0
2023-04-18 14:53:20+00:00,0.0,0.05941594179343691,78.0,35.0,21.017552500000022,652.4137675000001,23.600000000000023,0.0,0.0,0.0,89.37662690335645,0.0,0.0,0.0,0.0,147.25217235246535,261.8687038643893,0.0,8.928,8.928,112.06748514959924,112.06748514959924,,0.05941594179343691,0.0,0.0,0.0,0.0,24.619711250000023,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,112.06748514959924,112.06748514959924,89.20875746785663,89.37662690335645,8.928,0.0,0.0,0.0,0.007343778614323425,,0.0,0.0,95.46082646349231,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.46082646349231,92.41302554215389,90.09217205424511,89.47401415390704,89.83563889833073,89.20875746785663,3.0,3.0
2023-04-18 15:00:00+00:00,0.0,0.05941594179343691,79.0,35.0,20.80588825000001,633.6684300000001,23.600000000000023,0.0,0.0,0.0,89.20875746785663,0.0,0.0,0.0,0.0,147.23788294252162,261.28060655763517,0.0,8.928,8.928,112.71984570516862,112.71984570516862,,0.05941594179343691,0.0,0.0,0.0,0.0,24.471496000000002,0.0,0.0,0.0,23.600000000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,112.71984570516862,112.71984570516862,89.04078048539469,89.20875746785663,8.928,0.0,0.0,0.0,0.007093902605651117,,0.0,0.0,95.45219171944575,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,95.45219171944575,92.4045757112288,89.9977960819541,89.45649124411005,89.83554995413823,89.04078048539469,3.0,3.0
2023-04-18 15:06:40+00:00,0.0,0.05941594179343691,80.0,35.0,20.631763250000006,615.641765,23.521000000000015,0.0,0.0,0.0,89.62518699999998,0.0,0.0,0.0,0.0,153.21609358330508,263.4068158728015,0.0,8.928,8.928,98.16106391087256,98.16106391087256,,0.05941594179343691,0.0,0.0,0.0,0.0,24.30234999999999,0.0,0.0,0.0,23.521000000000015,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,98.16106391087256,98.16106391087256,89.45575979228545,89.62518699999998,8.928,0.0,0.0,0.0,0.01946252599639594,,0.0,0.0,93.84413512662229,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,93.84413512662229,92.44721433737703,91.859056564566,90.11042273067392,89.79820012957367,89.45575979228545,3.0,3.0
2023-04-18 15:13:20+00:00,0.0,0.11190286182117495,81.0,35.0,20.579256499999985,595.22017,23.480250000000012,1.008261570934752,1.008261570934752,0.0,101.45568668964391,0.0,0.0,13.770950297075114,0.0,152.94587987890674,263.0609500103411,0.05248692002773805,8.928,8.928,101.45600268897553,100.07299234939543,0.004267656284989006,0.05941594179343691,13.922382175534075,0.0,0.0,0.0,24.121171500000003,0.0,0.0,0.0,23.480250000000012,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,101.45600268897553,100.07299234939543,89.34254622136154,101.45568668964391,8.928,1.008261570934752,13.922382175534075,13.770950297075114,0.999973913363831,,0.0,0.0,93.97651993181876,0.0,0.0,False,True,True,15.224514424541258,,,,,2.0,2.0,1.0,1.0,2.0,112.0,93.97651993181876,92.47326350821885,91.79642558173754,90.12718387000473,89.80283961574168,89.34254622136154,3.0,3.0
2023-04-18 15:20:00+00:00,0.0,0.12269850762605235,82.0,35.0,20.60845875000001,574.4351525,23.399999999999977,1.550788837189087,1.550788837189087,0.0,101.96332911108917,0.0,0.0,22.188313198285133,0.0,152.55297980524335,262.89564227272757,0.06328256583261543,8.928,8.928,101.98233310021679,99.75397076743891,0.0026486773183587594,0.05941594179343691,22.43230663909401,0.0,0.0,0.0,23.902090750000013,0.0,0.0,0.0,23.399999999999977,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,101.98233310021679,99.75397076743891,89.27402871354002,101.96332911108917,8.928,1.550788837189087,22.43230663909401,22.188313198285133,0.9985046007280445,,0.0,0.0,94.19311718717773,0.0,0.0,False,True,True,15.235310070346136,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.19311718717773,92.52376115179663,91.7593221981736,90.1602823750651,89.81059191018517,89.27402871354002,3.0,3.0
2023-04-18 15:26:40+00:00,0.0,0.13121496057303567,83.0,35.0,20.514702250000028,552.9764225,23.321500000000015,1.8474662823858292,1.8474662823858292,0.0,100.73493164077078,0.0,0.0,23.954568202484307,0.0,152.32269989488762,262.8475482091476,0.07179901877959874,8.928,8.928,100.79168079884744,98.3859342687059,0.0024533809750799146,0.05941594179343691,24.21798424172648,0.0,0.0,0.0,23.790183249999984,0.0,0.0,0.0,23.321500000000015,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,100.79168079884744,98.3859342687059,89.23546008703636,100.73493164077078,8.928,1.8474662823858292,24.21798424172648,23.954568202484307,0.9950892978343123,,0.0,0.0,94.40310133363755,0.0,0.0,False,True,True,15.24382652329312,,,,,2.0,2.0,1.0,1.0,2.0,112.0,94.40310133363755,92.59151111204648,91.74157039312485,90.20086485361293,89.82065937521605,89.23546008703636,3.0,3.0
2023-04-18 15:33:20+00:00,0.0,0.13817635211887114,84.0,35.0,20.283161749999977,531.67378,23.30000000000001,2.052391915409445,2.052391915409445,0.0,89.0198348178565,0.0,0.0,-0.9519617160485329,0.0,156.29582343160612,264.12608263198695,0.07876041032543421,8.928,8.928,89.01607005620018,89.11167514437142,,0.05941594179343691,-0.9624299525119704,0.0,0.0,0.0,23.64644199999998,0.0,0.0,0.0,23.30000000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,89.01607005620018,89.11167514437142,89.43119783567425,89.0198348178565,8.928,2.052391915409445,-0.9624299525119704,-0.9519617160485329,0.9909310775079971,,0.0,0.0,92.66007413733712,0.0,0.0,False,True,True,15.250787914838956,,,,,2.0,2.0,1.0,1.0,2.0,112.0,92.66007413733712,92.27721453689719,91.82532480239354,90.7258196897883,89.80226578618698,89.43119783567425,3.0,3.0
2023-04-18 15:40:00+00:00,0.0,0.14239545070258813,85.0,35.0,20.25895300000002,509.85339500000003,23.214249999999993,2.165480732231059,2.165480732231059,0.0,91.03490257136636,0.0,0.0,4.04260158093703,0.0,156.62930681789555,264.07147936993834,0.0829795089091512,8.928,8.928,91.05514368059876,90.64914702031555,0.014537589456515775,0.05941594179343691,4.087055971085122,0.0,0.0,0.0,23.535439499999995,0.0,0.0,0.0,23.214249999999993,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,91.05514368059876,90.64914702031555,89.37923678246221,91.03490257136636,8.928,2.165480732231059,4.087055971085122,4.04260158093703,0.9879222949348155,,0.0,0.0,92.58884411381763,0.0,0.0,False,True,True,15.255007013422672,,,,,2.0,2.0,1.0,1.0,2.0,112.0,92.58884411381763,92.28376672466663,91.78264091808768,90.7535254400301,89.83106062977004,89.37923678246221,3.0,3.0
2023-04-18 15:46:40+00:00,0.0,0.14382163121772146,86.0,35.0,19.930744500000003,489.26156499999996,23.129250000000013,2.2021626623443744,2.2021626623443744,0.0,91.04738818577114,0.0,0.0,4.2262688906326575,0.0,156.92497177493874,264.0759625923135,0.08440568942428456,8.928,8.928,91.07009634028385,90.64565405247212,0.01390580754416213,0.05941594179343691,4.272742996387911,0.0,0.0,0.0,23.44955675,0.0,0.0,0.0,23.129250000000013,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,91.07009634028385,90.64565405247212,89.34533241067265,91.04738818577114,8.928,2.2021626623443744,4.272742996387911,4.2262688906326575,0.9868340506646424,,0.0,0.0,92.51987041869023,0.0,0.0,False,True,True,15.256433193937806,,,,,2.0,2.0,1.0,1.0,2.0,112.0,92.51987041869023,92.28691600679298,91.74502906802087,90.77906326333533,89.86022870163646,89.34533241067265,3.0,3.0
2023-04-18 15:53:20+00:00,0.0,0.14827108545101683,87.0,35.0,19.857665250000025,467.68282500000004,23.033749999999998,2.312243460089603,2.312243460089603,0.0,89.99830501479246,0.0,0.0,1.7405040796105955,0.0,157.34018022811486,264.14848048573754,0.08885514365757992,8.928,8.928,90.00968649561807,89.83488844699197,0.03376589621168368,0.05941594179343691,1.7596435593164501,0.0,0.0,0.0,23.2805515,0.0,0.0,0.0,23.033749999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,90.00968649561807,89.83488844699197,89.33071851870574,89.99830501479246,8.928,2.312243460089603,1.7596435593164501,1.7405040796105955,0.9832370874435589,,0.0,0.0,92.40741483109394,0.0,0.0,False,True,True,15.260882648171101,,,,,2.0,2.0,1.0,1.0,2.0,112.0,92.40741483109394,92.28482673796941,91.71378520297196,90.804088531525,89.89067784157368,89.33071851870574,3.0,3.0
2023-04-18 16:00:00+00:00,0.0,0.05941594179343691,88.0,35.0,19.973957250000012,446.9192,22.968500000000006,0.0,0.0,0.0,89.47186449999998,0.0,0.0,0.0,0.0,149.7368503862649,263.388500585495,0.0,8.928,8.928,82.36094886106022,82.36094886106022,,0.05941594179343691,0.0,0.0,0.0,0.0,23.16937224999998,0.0,0.0,0.0,22.968500000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,82.36094886106022,82.36094886106022,89.30119843173765,89.47186449999998,8.928,0.0,0.0,0.0,-0.024590768174014923,,0.0,0.0,91.39893763392087,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,91.39893763392087,90.87419134813939,90.79485987095887,90.5894130660028,89.75979133148513,89.30119843173765,3.0,3.0
2023-04-18 16:06:40+00:00,0.0,0.05941594179343691,89.0,35.0,20.021820750000018,425.46542,22.86500000000001,0.0,0.0,0.0,89.30119843173765,0.0,0.0,0.0,0.0,149.72235205595663,262.79253413970065,0.0,8.928,8.928,82.40217231054962,82.40217231054962,,0.05941594179343691,0.0,0.0,0.0,0.0,23.01641699999999,0.0,0.0,0.0,22.86500000000001,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,82.40217231054962,82.40217231054962,89.13106900671664,89.30119843173765,8.928,0.0,0.0,0.0,-0.025283405690848724,,0.0,0.0,91.39068200944615,0.0,0.0,False,True,False,15.17202750451352,,,,,2.0,2.0,1.0,0.0,1.0,102.0,91.39068200944615,90.86583058167338,90.69845876510794,90.57140544545882,89.75970147475783,89.13106900671664,3.0,3.0
2023-04-18 16:13:20+00:00,0.0,0.05917916620252815,90.0,35.0,19.744445250000012,402.2844475,22.795999999999992,0.0,0.0,0.0,89.13106900671664,0.0,0.0,0.0,0.0,149.70776900187448,262.1955953045927,0.0,8.9053218,8.9053218,81.05459644414452,81.05459644414452,,0.05917916620252815,0.0,0.0,0.0,0.0,22.923231499999986,0.0,0.0,0.0,22.795999999999992,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,81.05459644414452,81.05459644414452,88.96067621742071,89.13106900671664,8.9053218,0.0,0.0,0.0,-0.021552121175387854,,0.0,0.0,91.38239525801191,0.0,0.0,False,True,False,15.17179072892261,,,,,2.0,2.0,1.0,0.0,1.0,102.0,91.38239525801191,90.85743807075983,90.60181115109594,90.55333163874923,89.75961126075055,88.96067621742071,3.0,3.0
2023-04-18 16:20:00+00:00,0.0,0.058909185785828086,91.0,35.0,19.491079249999984,379.15633,22.680999999999983,0.0,0.0,0.0,88.96067621742071,0.0,0.0,0.0,0.0,149.69310614212364,261.597892670149,0.0,8.8795263,8.8795263,78.84841069708449,78.84841069708449,,0.058909185785828086,0.0,0.0,0.0,0.0,22.785821999999996,0.0,0.0,0.0,22.680999999999983,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,78.84841069708449,78.84841069708449,88.79007967074267,88.96067621742071,8.8795263,0.0,0.0,0.0,-0.01715974924633482,,0.0,0.0,91.37408016020657,0.0,0.0,False,True,False,15.17152074850591,,,,,2.0,2.0,1.0,0.0,1.0,102.0,91.37408016020657,90.84901665232894,90.5049500684255,90.53519778956979,89.75952072039973,88.79007967074267,3.0,3.0
2023-04-18 16:26:40+00:00,0.0,0.05874862097265905,92.0,35.0,19.125569499999983,356.52496249999996,22.552999999999997,0.0,0.0,0.0,88.14668825000001,0.0,0.0,0.0,0.0,148.9355311143307,258.66254820418067,0.0,8.864216699999998,8.864216699999998,62.25444203114206,62.25444203114206,,0.05874862097265905,0.0,0.0,0.0,0.0,22.683089499999994,0.0,0.0,0.0,22.552999999999997,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,62.25444203114206,62.25444203114206,87.9771930316511,88.14668825000001,8.864216699999998,0.0,0.0,0.0,-0.006589311475493402,,0.0,0.0,90.99737744694556,0.0,0.0,False,True,False,15.171360183692743,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.99737744694556,90.58054912897916,90.3659931551212,90.4631944839702,89.72312528558791,87.9771930316511,3.0,3.0
2023-04-18 16:33:20+00:00,0.0,0.05854064971082716,93.0,35.0,18.847094500000026,333.01290500000005,22.443750000000023,0.0,0.0,0.0,87.9771930316511,0.0,0.0,0.0,0.0,148.9207583352567,258.06746775746814,0.0,8.84442195,8.84442195,64.2967616360826,64.2967616360826,,0.05854064971082716,0.0,0.0,0.0,0.0,22.533664999999985,0.0,0.0,0.0,22.443750000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,64.2967616360826,64.2967616360826,87.80743019156233,87.9771930316511,8.84442195,0.0,0.0,0.0,-0.007220672593302239,,0.0,0.0,90.98903239649024,0.0,0.0,False,True,False,15.17115221243091,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.98903239649024,90.57208439227537,90.26857610188699,90.44491930253031,89.7230339624806,87.80743019156233,3.0,3.0
2023-04-18 16:40:00+00:00,0.0,0.05837963715000051,94.0,35.0,18.703647499999988,309.0961775,22.312250000000006,0.0,0.0,0.0,87.80743019156233,0.0,0.0,0.0,0.0,148.90592835004665,257.47256326193434,0.0,8.82912375,8.82912375,64.21310458228122,64.21310458228122,,0.05837963715000051,0.0,0.0,0.0,0.0,22.38982299999998,0.0,0.0,0.0,22.312250000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,64.21310458228122,64.21310458228122,87.63773197530384,87.80743019156233,8.82912375,0.0,0.0,0.0,-0.007244436097585189,,0.0,0.0,90.98067171986492,0.0,0.0,False,True,False,15.170991199870084,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.98067171986492,90.56360372730876,90.1710963505148,90.42661217942236,89.72294245466082,87.63773197530384,3.0,3.0
2023-04-18 16:46:40+00:00,0.0,0.05819719925533921,95.0,35.0,18.870757749999996,284.399005,22.17349999999999,0.0,0.0,0.0,87.63773197530384,0.0,0.0,0.0,0.0,148.89110558606623,256.88050382112846,0.0,8.81181825,8.81181825,62.87008943073134,62.87008943073134,,0.05819719925533921,0.0,0.0,0.0,0.0,22.331275000000005,0.0,0.0,0.0,22.17349999999999,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,62.87008943073134,62.87008943073134,87.46886085987421,87.63773197530384,8.81181825,0.0,0.0,0.0,-0.006865022341301072,,0.0,0.0,90.97233133856867,0.0,0.0,False,True,False,15.170808761975422,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.97233133856867,90.55514378253292,90.0739770014801,90.40835237159877,89.72285116227897,87.46886085987421,3.0,3.0
2023-04-18 16:53:20+00:00,0.0,0.0580643961822437,96.0,35.0,18.580358250000018,260.7767925,22.03924999999998,0.0,0.0,0.0,86.41772750000001,0.0,0.0,0.0,0.0,148.52673556806,252.6414709127299,0.0,8.79923985,8.79923985,47.72099769891611,47.72099769891611,,0.0580643961822437,0.0,0.0,0.0,0.0,22.17098550000003,0.0,0.0,0.0,22.03924999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,47.72099769891611,47.72099769891611,86.25113921627644,86.41772750000001,8.79923985,0.0,0.0,0.0,-0.004323583489785811,,0.0,0.0,90.98327926020795,0.0,0.0,False,True,False,15.170675958902327,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.98327926020795,90.51745948064536,90.12437730884454,90.37486861501901,89.68964212623018,86.25113921627644,3.0,3.0
2023-04-18 17:00:00+00:00,0.0,0.057917063006834205,97.0,35.0,18.22480999999999,237.18437000000003,21.924500000000023,0.0,0.0,0.0,86.25113921627644,0.0,0.0,0.0,0.0,148.5118094636251,252.05533585085553,0.0,8.7853038,8.7853038,49.705654272292314,49.705654272292314,,0.057917063006834205,0.0,0.0,0.0,0.0,21.991444,0.0,0.0,0.0,21.924500000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,49.705654272292314,49.705654272292314,86.08408690340752,86.25113921627644,8.7853038,0.0,0.0,0.0,-0.004592070102713416,,0.0,0.0,90.97486386566993,0.0,0.0,False,True,False,15.170528625726918,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.97486386566993,90.5089287574753,90.02644174065551,90.35645717663601,89.6895500444578,86.08408690340752,3.0,3.0
2023-04-18 17:06:40+00:00,0.0,0.05776603059714212,98.0,35.0,17.98014525000002,213.2574675,21.756250000000023,0.0,0.0,0.0,86.08408690340752,0.0,0.0,0.0,0.0,148.49680501378432,251.46848428970125,0.0,8.77103805,8.77103805,49.54752112425868,49.54752112425868,,0.05776603059714212,0.0,0.0,0.0,0.0,21.858795250000014,0.0,0.0,0.0,21.756250000000023,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,49.54752112425868,49.54752112425868,85.9168439976126,86.08408690340752,8.77103805,0.0,0.0,0.0,-0.004598460806578628,,0.0,0.0,90.96642114604441,0.0,0.0,False,True,False,15.170377593317225,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.96642114604441,90.50037016986772,89.92830631026527,90.33798800234831,89.6894576475558,85.9168439976126,3.0,3.0
2023-04-18 17:13:20+00:00,0.0,0.05765850011134978,99.0,35.0,18.044973000000027,188.88569999999999,21.633249999999975,0.0,0.0,0.0,85.9168439976126,0.0,0.0,0.0,0.0,148.48178638637364,250.8835782977484,0.0,8.7608937,8.7608937,48.13747806857402,48.13747806857402,,0.05765850011134978,0.0,0.0,0.0,0.0,21.73210499999999,0.0,0.0,0.0,21.633249999999975,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,48.13747806857402,48.13747806857402,85.75017098791886,85.9168439976126,8.7608937,0.0,0.0,0.0,-0.0044312969042430836,,0.0,0.0,90.95798690103248,0.0,0.0,False,True,False,15.170270062831433,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95798690103248,90.4918202420414,89.83039285466936,90.31954008398498,89.6893653343028,85.75017098791886,3.0,3.0
2023-04-18 17:20:00+00:00,0.0,0.057485167796992434,100.0,35.0,17.863755000000026,164.1726825,21.452999999999975,0.0,0.0,0.0,84.95744450000001,0.0,0.0,0.0,0.0,148.1668286053672,247.50029697404676,0.0,8.74456335,8.74456335,36.51099211965239,36.51099211965239,,0.057485167796992434,0.0,0.0,0.0,0.0,21.58347574999999,0.0,0.0,0.0,21.452999999999975,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,36.51099211965239,36.51099211965239,84.79268247125299,84.95744450000001,8.74456335,0.0,0.0,0.0,-0.0034125157497009286,,0.0,0.0,90.95992781799964,0.0,0.0,False,True,False,15.170096730517075,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95992781799964,90.4562416343133,89.88902938902424,90.2859204075013,89.6493877547598,84.79268247125299,3.0,3.0
2023-04-18 17:26:40+00:00,0.0,0.057339752789636225,101.0,35.0,17.826741500000026,139.612305,21.30450000000002,0.0,0.0,0.0,84.79268247125299,0.0,0.0,0.0,0.0,148.1517918948141,246.92282328382566,0.0,8.730883799999999,8.730883799999999,37.185768444918274,37.185768444918274,,0.057339752789636225,0.0,0.0,0.0,0.0,21.38639975000001,0.0,0.0,0.0,21.30450000000002,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,37.185768444918274,37.185768444918274,84.62823415467358,84.79268247125299,8.730883799999999,0.0,0.0,0.0,-0.0034662683340591096,,0.0,0.0,90.95146908291429,0.0,0.0,False,True,False,15.169951315509719,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95146908291429,90.4476711618783,89.79087217649061,90.26743008700333,89.64929521194722,84.62823415467358,3.0,3.0
2023-04-18 17:33:20+00:00,0.0,0.05721753863837391,102.0,35.0,17.7131895,117.81985,21.1515,0.0,0.0,0.0,84.62823415467358,0.0,0.0,0.0,0.0,148.13670399105885,246.34573867617368,0.0,8.7194013,8.7194013,36.37249644510301,36.37249644510301,,0.05721753863837391,0.0,0.0,0.0,0.0,21.284719250000023,0.0,0.0,0.0,21.1515,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,36.37249644510301,36.37249644510301,84.46391082422087,84.62823415467358,8.7194013,0.0,0.0,0.0,-0.0034168953559422666,,0.0,0.0,90.94299819252524,0.0,0.0,False,True,False,15.169829101358458,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.94299819252524,90.43908830134637,89.69269399446694,90.24891550842034,89.6492025229432,84.46391082422087,3.0,3.0
2023-04-18 17:40:00+00:00,0.0,0.057106151127873886,103.0,35.0,17.443667749999975,99.11328525,20.96875,0.0,0.0,0.0,84.46391082422087,0.0,0.0,0.0,0.0,148.12153253089213,245.76770137136262,0.0,8.7089475,8.7089475,34.73738960453228,34.73738960453228,,0.057106151127873886,0.0,0.0,0.0,0.0,21.103545250000025,0.0,0.0,0.0,20.96875,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,34.73738960453228,34.73738960453228,84.29932915792239,84.46391082422087,8.7089475,0.0,0.0,0.0,-0.003320726908219452,,0.0,0.0,90.93449710845567,0.0,0.0,False,True,False,15.169717713847957,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.93449710845567,90.43047464933778,89.59428242258696,90.23033687717879,89.64910948678232,84.29932915792239,3.0,3.0
2023-04-18 17:46:40+00:00,0.0,0.056949040128673786,104.0,35.0,17.221308000000022,81.05321825,20.819999999999993,0.0,0.0,0.0,83.94447000000002,0.0,0.0,0.0,0.0,147.66571253509045,243.88563273182018,0.0,8.694221099999998,8.694221099999998,27.44622520954628,27.44622520954628,,0.056949040128673786,0.0,0.0,0.0,0.0,20.898657749999984,0.0,0.0,0.0,20.819999999999993,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,27.44622520954628,27.44622520954628,83.78061787594095,83.94447000000002,8.694221099999998,0.0,0.0,0.0,-0.0029085628921108344,,0.0,0.0,90.96922567712585,0.0,0.0,False,True,False,15.169560602848756,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.96922567712585,90.39168418377562,89.61350641414629,90.2050953047933,89.61379322283506,83.78061787594095,3.0,3.0
2023-04-18 17:53:20+00:00,0.0,0.05676426326230706,105.0,35.0,17.00560150000001,63.0602735,20.650500000000022,0.0,0.0,0.0,83.78061787594095,0.0,0.0,0.0,0.0,147.650481740902,243.30949152715797,0.0,8.676929249999999,8.676929249999999,27.00407756963685,27.00407756963685,,0.05676426326230706,0.0,0.0,0.0,0.0,20.757635499999992,0.0,0.0,0.0,20.650500000000022,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,27.00407756963685,27.00407756963685,83.61663841304807,83.78061787594095,8.676929249999999,0.0,0.0,0.0,-0.002896520850672084,,0.0,0.0,90.9606708918858,0.0,0.0,False,True,False,15.16937582598239,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.9606708918858,90.3830244326058,89.51460600780257,90.18641606882699,89.61369966785446,83.61663841304807,3.0,3.0
2023-04-18 18:00:00+00:00,0.0,0.05665058635974994,106.0,35.0,16.651651749999985,29.91543625,20.451000000000022,0.0,0.0,0.0,83.61663841304807,0.0,0.0,0.0,0.0,147.63514967253957,242.73166907320993,0.0,8.66630595,8.66630595,24.779120521199694,24.779120521199694,,0.05665058635974994,0.0,0.0,0.0,0.0,20.585368000000017,0.0,0.0,0.0,20.451000000000022,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,24.779120521199694,24.779120521199694,83.45219243996411,83.61663841304807,8.66630595,0.0,0.0,0.0,-0.0028027503538870474,,0.0,0.0,90.95207615755214,0.0,0.0,False,True,False,15.169262149079833,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95207615755214,90.37432393630604,89.4153581946062,90.16765127766456,89.61360565693343,83.45219243996411,3.0,3.0
2023-04-18 18:06:40+00:00,0.0,0.056550677922514545,107.0,35.0,16.359879250000006,21.627962000000004,20.281749999999988,0.0,0.0,0.0,83.45219243996411,0.0,0.0,0.0,0.0,147.61972913948088,242.1527037447286,0.0,8.65697865,8.65697865,22.821673027879744,22.821673027879744,,0.056550677922514545,0.0,0.0,0.0,0.0,20.421294499999988,0.0,0.0,0.0,20.281749999999988,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,22.821673027879744,22.821673027879744,83.2874337910228,83.45219243996411,8.65697865,0.0,0.0,0.0,-0.002724825535342148,,0.0,0.0,90.9434486702944,0.0,0.0,False,True,False,15.169162240642597,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.9434486702944,90.36559003676382,89.31584814040758,90.14881681968961,89.61351127018736,83.2874337910228,3.0,3.0
2023-04-18 18:13:20+00:00,0.0,0.05649287416287756,108.0,35.0,16.023198499999978,17.96502475,20.125999999999976,0.0,0.0,0.0,83.10580325000001,0.0,0.0,0.0,0.0,147.19813762244047,240.86479741338712,0.0,8.651586150000002,8.651586150000002,20.36001185698349,20.36001185698349,,0.05649287416287756,0.0,0.0,0.0,0.0,20.242372250000017,0.0,0.0,0.0,20.125999999999976,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,20.36001185698349,20.36001185698349,82.94106844208272,83.10580325000001,8.651586150000002,0.0,0.0,0.0,-0.002632343026891436,,0.0,0.0,90.95362763959139,0.0,0.0,False,True,False,15.16910443688296,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.95362763959139,90.317332311764,89.25404327220963,90.12850753892934,89.58084122153849,82.94106844208272,3.0,3.0
2023-04-18 18:20:00+00:00,0.0,0.05638561109052699,109.0,35.0,15.814945000000023,14.037606,19.93599999999998,0.0,0.0,0.0,82.94106844208272,0.0,0.0,0.0,0.0,147.18260712290456,240.28538502267108,0.0,8.6415873,8.6415873,19.432686888940133,19.432686888940133,,0.05638561109052699,0.0,0.0,0.0,0.0,20.078709249999974,0.0,0.0,0.0,19.93599999999998,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,19.432686888940133,19.432686888940133,82.77622676527733,82.94106844208272,8.6415873,0.0,0.0,0.0,-0.002602343934791267,,0.0,0.0,90.94493694466735,0.0,0.0,False,True,False,15.16899717381061,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.94493694466735,90.30854083370599,89.15401068389536,90.10954401202486,89.58074617486642,82.77622676527733,3.0,3.0
2023-04-18 18:26:40+00:00,0.0,0.05631625359660587,110.0,35.0,15.646741500000019,9.85700265,19.749750000000006,0.0,0.0,0.0,82.77622676527733,0.0,0.0,0.0,0.0,147.1670135872764,239.7058953227627,0.0,8.635127250000002,8.635127250000002,18.559664053638546,18.559664053638546,,0.05631625359660587,0.0,0.0,0.0,0.0,19.885084749999976,0.0,0.0,0.0,19.749750000000006,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,18.559664053638546,18.559664053638546,82.61137683283994,82.77622676527733,8.635127250000002,0.0,0.0,0.0,-0.0025737006129041553,,0.0,0.0,90.93622780016346,0.0,0.0,False,True,False,15.168927816316689,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.93622780016346,90.29973054460925,89.0538852388753,90.09054240167842,89.58065091158812,82.61137683283994,3.0,3.0
2023-04-18 18:33:20+00:00,0.0,0.02660773469806932,111.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.61137683283994,0.0,0.0,0.0,0.0,147.15134249904239,239.1257278367046,0.0,6.18635951778,6.18635951778,17.70086485785332,17.70086485785332,,0.02660773469806932,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,17.70086485785332,17.70086485785332,82.44634710299448,82.61137683283994,6.18635951778,0.0,0.0,0.0,-0.002548899538976593,,0.0,0.0,90.92749212774225,0.0,0.0,False,True,False,15.139219297418153,,,,,2.0,2.0,1.0,0.0,1.0,102.0,90.92749212774225,90.29089320270316,88.95357190242453,90.0714848898474,89.58055534168642,82.44634710299448,3.0,3.0
2023-04-18 18:40:00+00:00,0.0,0.0,112.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,17.073858690756808,17.073858690756808,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,17.073858690756808,17.073858690756808,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 18:46:40+00:00,0.0,0.0,113.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.45237250035939,16.45237250035939,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.45237250035939,16.45237250035939,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
2023-04-18 18:53:20+00:00,0.0,0.0,114.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.89931922087936,0.0,0.0,0.0,0.0,146.79872651983294,236.64266963769197,0.0,0.0,0.0,16.062839782442644,16.062839782442644,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.062839782442644,16.062839782442644,81.7360380915,81.89931922087936,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.940296478937,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.940296478937,90.24481772273498,88.63952084329782,90.04010690371757,89.56282210847291,81.7360380915,3.0,3.0
2023-04-18 19:00:00+00:00,0.0,0.0,115.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.7360380915,0.0,0.0,0.0,0.0,146.78297440305505,236.06975331478418,0.0,0.0,0.0,15.818689967576153,15.818689967576153,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.818689967576153,15.818689967576153,81.57315793172495,81.7360380915,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.93156033592402,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.93156033592402,90.23598686068658,88.53977191931898,90.02106226214721,89.56272656154346,81.57315793172495,3.0,3.0
2023-04-18 19:06:40+00:00,0.0,0.0,116.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,16.738546416854604,16.738546416854604,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.738546416854604,16.738546416854604,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 19:13:20+00:00,0.0,0.0,117.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.242206766313963,16.242206766313963,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.242206766313963,16.242206766313963,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
2023-04-18 19:20:00+00:00,0.0,0.0,118.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.89931922087936,0.0,0.0,0.0,0.0,146.79872651983294,236.64266963769197,0.0,0.0,0.0,15.931112914073557,15.931112914073557,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.931112914073557,15.931112914073557,81.7360380915,81.89931922087936,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.940296478937,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.940296478937,90.24481772273498,88.63952084329782,90.04010690371757,89.56282210847291,81.7360380915,3.0,3.0
2023-04-18 19:26:40+00:00,0.0,0.0,119.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.7360380915,0.0,0.0,0.0,0.0,146.78297440305505,236.06975331478418,0.0,0.0,0.0,15.736126708969135,15.736126708969135,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.736126708969135,15.736126708969135,81.57315793172495,81.7360380915,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.93156033592402,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.93156033592402,90.23598686068658,88.53977191931898,90.02106226214721,89.56272656154346,81.57315793172495,3.0,3.0
2023-04-18 19:33:20+00:00,0.0,0.0,120.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,16.738546416854604,16.738546416854604,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.738546416854604,16.738546416854604,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 19:40:00+00:00,0.0,0.0,121.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.242206766313963,16.242206766313963,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.242206766313963,16.242206766313963,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
2023-04-18 19:46:40+00:00,0.0,0.0,122.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.89931922087936,0.0,0.0,0.0,0.0,146.79872651983294,236.64266963769197,0.0,0.0,0.0,15.931112914073557,15.931112914073557,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.931112914073557,15.931112914073557,81.7360380915,81.89931922087936,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.940296478937,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.940296478937,90.24481772273498,88.63952084329782,90.04010690371757,89.56282210847291,81.7360380915,3.0,3.0
2023-04-18 19:53:20+00:00,0.0,0.0,123.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.7360380915,0.0,0.0,0.0,0.0,146.78297440305505,236.06975331478418,0.0,0.0,0.0,15.736126708969135,15.736126708969135,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.736126708969135,15.736126708969135,81.57315793172495,81.7360380915,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.93156033592402,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.93156033592402,90.23598686068658,88.53977191931898,90.02106226214721,89.56272656154346,81.57315793172495,3.0,3.0
2023-04-18 20:00:00+00:00,0.0,0.0,124.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,16.738546416854604,16.738546416854604,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.738546416854604,16.738546416854604,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 20:06:40+00:00,0.0,0.0,125.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.242206766313963,16.242206766313963,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.242206766313963,16.242206766313963,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
2023-04-18 20:13:20+00:00,0.0,0.0,126.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.89931922087936,0.0,0.0,0.0,0.0,146.79872651983294,236.64266963769197,0.0,0.0,0.0,15.931112914073557,15.931112914073557,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.931112914073557,15.931112914073557,81.7360380915,81.89931922087936,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.940296478937,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.940296478937,90.24481772273498,88.63952084329782,90.04010690371757,89.56282210847291,81.7360380915,3.0,3.0
2023-04-18 20:20:00+00:00,0.0,0.0,127.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.7360380915,0.0,0.0,0.0,0.0,146.78297440305505,236.06975331478418,0.0,0.0,0.0,15.736126708969135,15.736126708969135,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.736126708969135,15.736126708969135,81.57315793172495,81.7360380915,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.93156033592402,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.93156033592402,90.23598686068658,88.53977191931898,90.02106226214721,89.56272656154346,81.57315793172495,3.0,3.0
2023-04-18 20:26:40+00:00,0.0,0.0,128.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,16.738546416854604,16.738546416854604,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.738546416854604,16.738546416854604,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 20:33:20+00:00,0.0,0.0,129.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.242206766313963,16.242206766313963,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.242206766313963,16.242206766313963,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
2023-04-18 20:40:00+00:00,0.0,0.0,130.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.89931922087936,0.0,0.0,0.0,0.0,146.79872651983294,236.64266963769197,0.0,0.0,0.0,15.931112914073557,15.931112914073557,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.931112914073557,15.931112914073557,81.7360380915,81.89931922087936,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.940296478937,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.940296478937,90.24481772273498,88.63952084329782,90.04010690371757,89.56282210847291,81.7360380915,3.0,3.0
2023-04-18 20:46:40+00:00,0.0,0.0,131.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,81.7360380915,0.0,0.0,0.0,0.0,146.78297440305505,236.06975331478418,0.0,0.0,0.0,15.736126708969135,15.736126708969135,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,15.736126708969135,15.736126708969135,81.57315793172495,81.7360380915,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.93156033592402,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.93156033592402,90.23598686068658,88.53977191931898,90.02106226214721,89.56272656154346,81.57315793172495,3.0,3.0
2023-04-18 20:53:20+00:00,0.0,0.0,132.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.22708833922263,0.0,0.0,0.0,0.0,146.8301465081674,237.79257282799887,0.0,0.0,0.0,16.738546416854604,16.738546416854604,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.738546416854604,16.738546416854604,82.06300230694848,82.22708833922263,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.9577717967515,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.9577717967515,90.2624825735187,88.83942704168629,90.07821077140301,89.5630132027012,82.06300230694848,3.0,3.0
2023-04-18 21:00:00+00:00,0.0,0.0,133.0,35.0,15.40867523510974,5.79072253125,19.621708185053365,0.0,0.0,0.0,82.06300230694848,0.0,0.0,0.0,0.0,146.8144505696128,237.21694170085726,0.0,0.0,0.0,16.242206766313963,16.242206766313963,,0.0,0.0,0.0,0.0,0.0,19.651833437499988,0.0,0.0,0.0,19.621708185053365,0.0,0.0,0.0,0.0,15.112611562720083,0.0,,,16.242206766313963,16.242206766313963,81.89931922087936,82.06300230694848,0.0,0.0,0.0,0.0,-0.0,,0.0,0.0,90.94903363250722,0.0,0.0,False,False,False,15.112611562720083,,,,,2.0,2.0,0.0,0.0,0.0,2.0,90.94903363250722,90.25364962697137,88.73940582222843,90.05915640638926,89.5629176555255,81.89931922087936,3.0,3.0
